[Header]
Date=2024-06-11
Time=08:43:34
CfgSaveAlarmSec=1
BatShutdownThres=6.20
BatWarningThres=6.90
Model=AML-6
SerialNumber=A60019
WifiSsid=AML_A60019
WapStopDelaySec=0
UpdateStatus=0
MinimumSleepTimeSecs=40
MuxVersion=3.2.2
HardwareVersion=03
Firmware=3.2.2
USBMacAddress=
Type=Logger
WakeOnPower=no
BatVNoBoot=0.00
BatINoBoot=0
ChgIntEna=yes
PWRRev=3
GPSEnabled=yes
WiFiEnabled=yes
UserBaudrate=115200
SampleRateHzMax=20
SensorSampleRate=20
SensorSampleRateUnits=/sec
ScanRateMillisecs=50
SampleRateMillisecs=50
SampleScanRatio=1
BurstIntervalSecs=30
BurstSamples=10
BurstMonitor=Samples
ScanTrigger=P Inc
ScanMode=Single
LogMode=Auto
LogFileType=Columns
DateFormat=yyyy-mm-dd
WifiPassword=A60019A60019
GnssMgaDbdAssist=yes
GnssOfflineAssist=yes
LocationMode=Instrument
Latitude=0.00000
Longitude=0.00000
SvWaterThreshold=1000.00
SvWetCount=3
SvDryCount=7
CndWaterThreshold=0.03
CndWetCount=3
CndDryCount=7
PrsWaterThreshold=99999.00
PrsWetCount=3
PrsDryCount=7
SoundInc=0.00
PressureInc=0.02
DeriveDensity=yes
DeriveDepth=yes
DeriveSoundvelocity=no
DeriveSalinity_C=yes
DeriveSalinity_SV=yes
DisplaySerialNumber=no
DisplayDate=yes
DisplayTime=yes
DisplayBattery=yes
DisplayVbat=yes
DisplayIbat=no
DisplayVext=no
DisplayIext=no
DisplayChargeState=no
DisplayRawValues=no
DisplayDensity=yes
DisplayDepth=yes
DisplaySalinity=yes
DisplaySoundVelocity=yes
RelayMode=RS232 mode
UsePressureOffset=no
PowerOffTimeout=35
MonitorFormat=columns
MonitorCustomColumns=
MonitorDelimiter=comma
AutoMonitor=0
MonitorSync=0
StartupMonitor=no
RobustMonitor=no
MonitorLog=no
MonitorChecksum=no
SleepMode=no
SleepDelay=5
StartupPrompt=yes
SendWakeUpEnable=no
SendWakeUpDelay=0
SendWakeUpChars=
SDfilesys=ext4
TotalMemory=30477881344
MemoryUsed=49606656
UvEnabled=no
UvOnTime=0
UvOffTime=0
GPSLatitude=55.80377
GPSLongitude=12.72384
GPSHDOP=0.61
GeoLocationSource=Instrument


[SensorMetaData]
Columns=Port,Model,SerialNumber,Firmware,Parameter,Units,CalibrationDate,CalibrationTime,Accuracy,RangeMin,RangeMax

[SensorData]
1,CT.X2,450940,1.00.1,Cond,mS/cm,2023-11-08,15:37:10,0.004,0,90
1,CT.X2,450940,1.00.1,TempCT,C,2023-11-09,14:59:00,0.003,-5,45
2,P.X2,307314,1.07.0,Pressure,dbar,2021-02-11,10:11:18,0.003,0,499
3,RinkoDO-FT,700130,1.02,DO,umol/l,2022-04-16,12:00:00,0.000,0,0
3,RinkoDO-FT,700130,1.02,TempDO,C,2022-04-07,12:00:00,0.000,0,0
4,Fluorometer,900365,1.03.0,DOM,ppb,2022-04-19,16:09:15,0.000,0,125
5,Fluorometer,900304,1.02.0,Chloro-blue,ug/L,2021-02-22,12:27:09,0.005,0,0
6,Turbidity,900246,1.02.0,Turbidity,NTU,2021-02-08,13:00:52,0.019,0,1000
7,analog,noSN,1.00.0,analog,volts,2021-02-21,00:00:00,0.001,0,5

[MeasurementMetadata]
Columns=Date,Time,Vbat,Cond,TempCT,Pressure,DO,TempDO,DOM,Chloro-blue,Turbidity,analog,Salinity,Density,CalcSV,Depth
Units=yyyy-mm-dd,hh:mm:ss.ss,V,mS/cm,C,dBar,umol/l,C,ppb,ug/L,NTU,volts,PSU,kg/cm3,m/s,m

[MeasurementData]
2024-06-11,08:43:34.61,8.15,18.143,13.341,-0.07765,302.71,12.10,1.65,0.97,7.97,0.00,14.154535,1010.248657,1476.808594,-0.07694
2024-06-11,08:43:34.66,8.15,21.174,13.729,-0.12589,302.71,12.10,2.71,1.15,8.77,0.00,16.582806,1012.050476,1481.004639,-0.12475
2024-06-11,08:43:34.71,8.15,22.080,14.003,-0.09235,302.71,12.10,3.13,1.86,7.50,0.00,17.237141,1012.505676,1482.712402,-0.09151
2024-06-11,08:43:34.76,8.15,22.186,14.333,-0.06970,302.71,12.10,3.55,1.84,6.09,0.00,17.180286,1012.403503,1483.770752,-0.06906
2024-06-11,08:43:34.86,8.15,22.212,14.504,-0.03826,302.77,12.09,4.50,1.80,2.90,0.00,17.127220,1012.332275,1484.285889,-0.03791
2024-06-11,08:43:35.01,8.15,22.261,14.648,-0.00960,302.77,12.09,5.05,2.00,1.29,0.00,17.105806,1012.289734,1484.748047,-0.00952
2024-06-11,08:43:35.06,8.15,22.263,14.673,0.03076,302.77,12.09,5.30,2.10,0.75,0.00,17.096033,1012.277832,1484.822021,0.03048
2024-06-11,08:43:35.11,8.15,22.263,14.694,0.00998,302.77,12.09,5.36,2.10,0.59,0.00,17.087486,1012.267334,1484.882324,0.00989
2024-06-11,08:43:35.21,8.15,22.266,14.730,0.06632,302.77,12.09,5.41,2.14,0.39,0.00,17.074327,1012.250977,1484.988281,0.06572
2024-06-11,08:43:35.36,8.15,22.266,14.739,0.10083,302.77,12.09,5.44,2.42,0.21,0.00,17.070364,1012.246399,1485.014648,0.09992
2024-06-11,08:43:35.56,8.15,22.273,14.728,0.15770,302.77,12.09,5.63,2.55,0.30,0.00,17.080769,1012.256653,1484.990601,0.15627
2024-06-11,08:43:35.61,8.15,22.282,14.728,0.19274,302.77,12.09,5.67,2.49,0.66,0.00,17.088360,1012.262695,1484.999023,0.19098
2024-06-11,08:43:35.66,8.15,22.289,14.725,0.23460,302.77,12.09,5.75,2.76,1.22,0.00,17.095137,1012.268616,1484.998413,0.23247
2024-06-11,08:43:35.76,8.15,22.307,14.717,0.26873,302.77,12.09,5.75,2.83,1.14,0.00,17.113430,1012.284180,1484.994385,0.26629
2024-06-11,08:43:35.86,8.15,22.359,14.718,0.30790,302.07,13.75,5.69,2.42,1.16,0.00,17.157391,1012.317932,1485.047974,0.30510
2024-06-11,08:43:35.91,8.15,22.378,14.721,0.33265,302.07,13.75,5.68,2.30,1.17,0.00,17.171709,1012.328491,1485.074585,0.32963
2024-06-11,08:43:35.96,8.15,22.389,14.724,0.37954,302.07,13.75,5.68,2.07,1.13,0.00,17.179667,1012.334229,1485.095093,0.37610
2024-06-11,08:43:36.11,8.15,22.417,14.736,0.41908,302.07,13.75,5.64,2.37,1.11,0.00,17.198030,1012.346313,1485.157471,0.41527
2024-06-11,08:43:36.21,8.15,22.474,14.744,0.44932,302.07,13.75,5.62,2.39,1.63,0.00,17.242453,1012.379028,1485.236450,0.44523
2024-06-11,08:43:36.36,8.15,22.475,14.758,0.47377,302.07,13.75,5.55,1.84,1.70,0.00,17.236858,1012.372253,1485.277710,0.46947
2024-06-11,08:43:36.46,8.15,22.533,14.754,0.53094,302.07,13.75,5.64,1.90,1.36,0.00,17.287331,1012.411987,1485.322632,0.52612
2024-06-11,08:43:36.56,8.15,22.593,14.753,0.55900,302.07,13.75,5.64,2.07,1.33,0.00,17.337955,1012.450989,1485.380615,0.55392
2024-06-11,08:43:36.76,8.15,22.679,14.769,0.61782,302.07,13.75,5.73,2.18,4.38,0.00,17.402802,1012.498108,1485.508179,0.61221
2024-06-11,08:43:36.91,8.15,22.681,14.783,0.64047,292.65,14.58,5.63,2.19,4.40,0.00,17.398434,1012.492310,1485.550415,0.63466
2024-06-11,08:43:36.96,8.15,22.686,14.783,0.67409,292.65,14.58,5.61,2.18,4.52,0.00,17.402756,1012.495728,1485.556274,0.66796
2024-06-11,08:43:37.11,8.15,22.722,14.785,0.69772,292.65,14.58,5.54,2.71,3.85,0.00,17.431553,1012.517456,1485.598267,0.69138
2024-06-11,08:43:37.16,8.15,22.731,14.787,0.72855,292.65,14.58,5.49,2.79,3.47,0.00,17.438110,1012.522278,1485.613281,0.72194
2024-06-11,08:43:37.21,8.15,22.742,14.799,0.76014,292.65,14.58,5.50,2.89,2.62,0.00,17.442736,1012.523743,1485.659302,0.75323
2024-06-11,08:43:37.41,8.15,22.739,14.821,0.78295,292.65,14.58,5.57,4.59,1.36,0.00,17.430523,1012.510437,1485.718628,0.77583
2024-06-11,08:43:37.46,8.15,22.740,14.822,0.81235,292.65,14.58,5.57,6.53,1.29,0.00,17.430910,1012.510803,1485.721191,0.80497
2024-06-11,08:43:37.56,8.15,22.745,14.823,0.84514,292.65,14.58,5.63,5.20,1.29,0.00,17.434315,1012.513428,1485.728149,0.83746
2024-06-11,08:43:37.66,8.15,22.750,14.823,0.89961,292.65,14.58,5.68,3.92,1.47,0.00,17.438238,1012.516479,1485.736694,0.89143
2024-06-11,08:43:37.76,8.15,22.751,14.819,0.92227,292.65,14.58,5.64,3.87,1.38,0.00,17.440773,1012.519348,1485.725586,0.91389
2024-06-11,08:43:37.81,8.15,22.756,14.818,0.94432,290.94,14.70,5.63,4.01,1.17,0.00,17.445616,1012.523315,1485.727905,0.93574
2024-06-11,08:43:38.01,8.15,22.868,14.819,0.97111,290.94,14.70,5.63,5.48,0.68,0.00,17.539434,1012.595276,1485.838745,0.96228
2024-06-11,08:43:38.11,8.15,22.888,14.816,1.00472,290.94,14.70,5.62,4.09,0.56,0.00,17.557524,1012.609802,1485.850708,0.99559
2024-06-11,08:43:38.16,8.15,22.895,14.813,1.03698,290.94,14.70,5.69,3.84,0.50,0.00,17.564434,1012.615784,1485.849487,1.02756
2024-06-11,08:43:38.26,8.15,22.909,14.805,1.00959,290.94,14.70,5.75,3.21,0.40,0.00,17.579985,1012.629150,1485.839355,1.00042
2024-06-11,08:43:38.31,8.15,22.914,14.802,1.06226,290.94,14.70,5.74,3.12,0.36,0.00,17.585419,1012.633972,1485.838501,1.05261
2024-06-11,08:43:38.51,8.15,22.977,14.778,1.08957,290.94,14.70,5.73,3.24,0.33,0.00,17.649471,1012.687744,1485.830933,1.07967
2024-06-11,08:43:38.56,8.15,22.989,14.775,1.15342,290.94,14.70,5.72,3.06,0.31,0.00,17.660761,1012.697205,1485.835327,1.14294
2024-06-11,08:43:38.61,8.15,22.997,14.767,1.12873,290.94,14.70,5.69,3.07,0.28,0.00,17.671127,1012.706482,1485.820923,1.11848
2024-06-11,08:43:38.71,8.15,22.988,14.756,1.14929,290.94,14.70,5.62,3.07,0.29,0.00,17.668545,1012.706604,1485.781860,1.13885
2024-06-11,08:43:38.76,8.15,22.973,14.754,1.18155,290.94,14.70,5.62,3.16,0.30,0.00,17.656548,1012.698059,1485.760132,1.17081
2024-06-11,08:43:38.81,8.15,22.939,14.753,1.20841,290.37,14.72,5.63,3.26,0.37,0.00,17.628641,1012.676819,1485.726807,1.19743
2024-06-11,08:43:38.96,8.15,22.918,14.759,1.24240,290.37,14.72,5.68,3.30,0.31,0.00,17.608458,1012.660400,1485.723999,1.23111
2024-06-11,08:43:39.11,8.15,22.914,14.766,1.26363,290.37,14.72,5.79,3.80,0.20,0.00,17.601818,1012.654236,1485.738159,1.25215
2024-06-11,08:43:39.16,8.15,22.909,14.766,1.31299,290.37,14.72,5.78,3.86,0.23,0.00,17.597900,1012.651367,1485.735718,1.30106
2024-06-11,08:43:39.36,8.15,22.888,14.768,1.33572,290.37,14.72,5.65,3.14,0.30,0.00,17.578913,1012.636597,1485.720703,1.32359
2024-06-11,08:43:39.56,8.15,22.886,14.766,1.38232,290.37,14.72,5.55,3.18,0.36,0.00,17.577883,1012.636353,1485.713867,1.36976
2024-06-11,08:43:39.61,8.15,22.884,14.765,1.41413,290.37,14.72,5.57,3.03,0.32,0.00,17.576923,1012.635864,1485.711060,1.40128
2024-06-11,08:43:39.81,8.15,22.883,14.777,1.43671,286.86,14.66,5.59,3.75,0.23,0.00,17.570293,1012.628662,1485.743896,1.42365
2024-06-11,08:43:39.86,8.15,22.884,14.780,1.46454,286.86,14.66,5.54,3.66,0.24,0.00,17.570255,1012.628235,1485.753784,1.45124
2024-06-11,08:43:40.01,8.15,22.882,14.787,1.50303,286.86,14.66,5.64,3.72,0.18,0.00,17.565231,1012.623291,1485.772095,1.48937
2024-06-11,08:43:40.16,8.15,22.895,14.791,1.53829,286.86,14.66,5.69,3.32,0.22,0.00,17.574810,1012.630127,1485.796021,1.52431
2024-06-11,08:43:40.21,8.15,22.905,14.795,1.57055,286.86,14.66,5.73,4.22,0.21,0.00,17.581234,1012.634521,1485.816406,1.55628
2024-06-11,08:43:40.36,8.15,22.905,14.791,1.59268,286.86,14.66,5.72,4.18,0.19,0.00,17.583000,1012.636658,1485.805664,1.57821
2024-06-11,08:43:40.41,8.15,22.902,14.790,1.63800,286.86,14.66,5.78,3.66,0.24,0.00,17.580891,1012.635437,1485.800903,1.62312
2024-06-11,08:43:40.46,8.15,22.901,14.790,1.60319,286.86,14.66,5.78,3.67,0.24,0.00,17.580177,1012.634705,1485.800293,1.58862
2024-06-11,08:43:40.51,8.15,22.899,14.789,1.68812,286.86,14.66,5.77,3.68,0.29,0.00,17.578583,1012.633972,1485.797607,1.67278
2024-06-11,08:43:40.71,8.15,22.915,14.785,1.73523,286.86,14.66,5.64,4.07,0.30,0.00,17.593771,1012.646667,1485.800293,1.71946
2024-06-11,08:43:40.86,8.15,22.954,14.772,1.78460,286.34,14.72,5.65,3.92,0.29,0.00,17.632410,1012.678833,1485.804321,1.76838
2024-06-11,08:43:40.96,8.15,22.973,14.763,1.83089,286.34,14.72,5.57,3.36,0.32,0.00,17.652185,1012.695923,1485.796875,1.81425
2024-06-11,08:43:41.06,8.15,23.013,14.756,1.87245,286.34,14.72,5.62,3.66,0.35,0.00,17.689024,1012.725647,1485.817017,1.85544
2024-06-11,08:43:41.21,8.15,23.117,14.724,1.91852,286.34,14.72,5.64,3.76,0.30,0.00,17.790949,1012.809875,1485.829102,1.90109
2024-06-11,08:43:41.36,8.15,23.182,14.693,1.97644,286.34,14.72,5.66,3.02,0.27,0.00,17.860157,1012.868896,1485.806152,1.95848
2024-06-11,08:43:41.46,8.15,23.234,14.678,2.03151,286.34,14.72,5.59,3.41,0.71,0.00,17.910707,1012.910645,1485.816284,2.01305
2024-06-11,08:43:41.56,8.15,23.263,14.662,2.05222,286.34,14.72,5.61,3.87,0.59,0.00,17.942520,1012.938110,1485.799561,2.03356
2024-06-11,08:43:41.61,8.15,23.278,14.649,2.07667,286.34,14.72,5.67,3.70,0.37,0.00,17.961729,1012.955383,1485.778076,2.05780
2024-06-11,08:43:41.71,8.15,23.282,14.642,2.09813,286.34,14.72,5.62,3.72,0.31,0.00,17.968292,1012.961853,1485.760986,2.07906
2024-06-11,08:43:41.76,8.15,23.281,14.637,2.13910,286.16,14.72,5.58,3.63,0.29,0.00,17.969742,1012.963989,1485.748047,2.11965
2024-06-11,08:43:41.86,8.15,23.294,14.627,2.18644,286.16,14.72,5.62,3.45,0.25,0.00,17.984909,1012.977661,1485.733521,2.16657
2024-06-11,08:43:42.01,8.15,23.325,14.614,2.25358,286.16,14.72,5.60,3.65,0.65,0.00,18.017492,1013.005432,1485.726929,2.23310
2024-06-11,08:43:42.16,8.15,23.336,14.608,2.28059,286.16,14.72,5.64,3.64,0.36,0.00,18.029572,1013.015869,1485.721924,2.25987
2024-06-11,08:43:42.21,8.15,23.352,14.603,2.31728,286.16,14.72,5.69,3.42,0.24,0.00,18.044882,1013.028625,1485.724854,2.29622
2024-06-11,08:43:42.36,8.15,23.381,14.599,2.36222,286.16,14.72,5.82,3.74,0.55,0.00,18.071198,1013.049744,1485.742798,2.34075
2024-06-11,08:43:42.51,8.15,23.423,14.587,2.40911,286.16,14.72,5.72,3.58,0.48,0.00,18.112837,1013.084229,1485.749634,2.38722
2024-06-11,08:43:42.66,8.15,23.448,14.583,2.45368,286.16,14.72,5.59,3.39,0.24,0.00,18.135202,1013.102234,1485.764526,2.43138
2024-06-11,08:43:42.76,8.15,23.454,14.579,2.48159,287.36,14.60,5.68,4.13,0.19,0.00,18.142403,1013.108765,1485.757568,2.45903
2024-06-11,08:43:42.86,8.15,23.460,14.574,2.52690,287.36,14.60,5.72,4.41,0.17,0.00,18.150162,1013.115723,1485.752075,2.50394
2024-06-11,08:43:43.06,8.15,23.467,14.566,2.54844,287.36,14.60,5.78,4.88,0.11,0.00,18.159498,1013.124451,1485.736694,2.52527
2024-06-11,08:43:43.11,8.15,23.470,14.565,2.59060,287.36,14.60,5.77,4.75,0.09,0.00,18.162378,1013.127014,1485.737915,2.56705
2024-06-11,08:43:43.16,8.15,23.473,14.564,2.63637,287.36,14.60,5.77,4.37,0.09,0.00,18.165462,1013.129822,1485.738037,2.61240
2024-06-11,08:43:43.36,8.15,23.489,14.556,2.68228,287.36,14.60,5.73,3.88,0.14,0.00,18.182486,1013.144592,1485.730957,2.65790
2024-06-11,08:43:43.46,8.15,23.498,14.556,2.74298,287.36,14.60,5.69,4.49,0.12,0.00,18.190788,1013.151245,1485.740601,2.71805
2024-06-11,08:43:43.51,8.15,23.501,14.555,2.71282,287.36,14.60,5.72,4.49,0.10,0.00,18.193722,1013.153564,1485.740601,2.68816
2024-06-11,08:43:43.56,8.15,23.503,14.554,2.75776,287.36,14.60,5.73,4.40,0.12,0.00,18.195805,1013.155457,1485.742310,2.73269
2024-06-11,08:43:43.66,8.15,23.512,14.552,2.72332,287.36,14.60,5.66,4.06,0.08,0.00,18.204662,1013.162598,1485.742676,2.69857
2024-06-11,08:43:43.71,8.15,23.514,14.549,2.78297,287.36,14.60,5.65,3.83,0.10,0.00,18.206966,1013.165039,1485.738647,2.75767
2024-06-11,08:43:43.81,8.15,23.518,14.547,2.81013,284.37,14.54,5.68,4.14,0.15,0.00,18.211899,1013.169373,1485.736450,2.78458
2024-06-11,08:43:43.96,8.15,23.535,14.544,2.87045,284.37,14.54,5.70,4.37,0.12,0.00,18.226898,1013.181641,1485.746460,2.84436
2024-06-11,08:43:44.21,8.15,23.574,14.538,2.95058,284.37,14.54,5.62,3.89,0.05,0.00,18.263166,1013.210938,1485.768921,2.92376
2024-06-11,08:43:44.41,8.15,23.606,14.532,3.00467,284.37,14.54,5.61,4.91,0.09,0.00,18.292849,1013.234985,1485.785522,2.97736
2024-06-11,08:43:44.51,8.15,23.619,14.527,3.03378,284.37,14.54,5.73,4.50,0.13,0.00,18.306623,1013.246643,1485.784546,3.00620
2024-06-11,08:43:44.56,8.15,23.627,14.525,3.05456,284.37,14.54,5.77,4.10,0.13,0.00,18.313917,1013.252747,1485.786133,3.02680
2024-06-11,08:43:44.66,8.15,23.642,14.515,3.11489,284.37,14.54,5.78,3.85,0.11,0.00,18.331192,1013.268066,1485.773682,3.08657
2024-06-11,08:43:44.71,8.15,23.647,14.511,3.05276,284.37,14.54,5.74,3.83,0.20,0.00,18.337824,1013.273743,1485.764648,3.02501
2024-06-11,08:43:44.76,8.15,23.654,14.508,3.12651,284.66,14.51,5.67,3.88,0.27,0.00,18.345421,1013.280457,1485.765259,3.09809
2024-06-11,08:43:44.81,8.15,23.665,14.503,3.15360,284.66,14.51,5.65,4.17,0.24,0.00,18.356243,1013.289612,1485.764038,3.12493
2024-06-11,08:43:44.86,8.15,23.669,14.502,3.13124,284.66,14.51,5.62,4.10,0.20,0.00,18.360516,1013.293030,1485.765137,3.10278
2024-06-11,08:43:44.96,8.15,23.676,14.500,3.17401,284.66,14.51,5.64,3.65,0.13,0.00,18.367390,1013.298950,1485.765137,3.14515
2024-06-11,08:43:45.06,8.15,23.692,14.495,3.20687,284.66,14.51,5.67,4.22,0.10,0.00,18.383368,1013.312195,1485.769165,3.17772
2024-06-11,08:43:45.16,8.15,23.704,14.491,3.23913,284.66,14.51,5.65,4.32,0.22,0.00,18.395460,1013.322388,1485.769531,3.20968
2024-06-11,08:43:45.36,8.15,23.732,14.480,3.28220,284.66,14.51,5.73,4.77,0.14,0.00,18.424591,1013.346924,1485.767212,3.25236
2024-06-11,08:43:45.46,8.15,23.756,14.471,3.31168,284.66,14.51,5.71,4.16,0.13,0.00,18.449261,1013.367737,1485.764526,3.28157
2024-06-11,08:43:45.56,8.15,23.774,14.464,3.35167,284.66,14.51,5.73,4.32,0.26,0.00,18.468061,1013.383484,1485.765625,3.32120
2024-06-11,08:43:45.61,8.15,23.803,14.460,3.38056,284.66,14.51,5.69,4.33,0.29,0.00,18.494390,1013.404724,1485.780151,3.34982
2024-06-11,08:43:45.71,8.15,23.825,14.453,3.40359,284.66,14.51,5.69,4.32,0.29,0.00,18.516512,1013.423035,1485.783691,3.37265
2024-06-11,08:43:45.76,8.15,23.832,14.452,3.44425,285.11,14.46,5.69,4.33,0.18,0.00,18.522713,1013.428162,1485.787842,3.41294
2024-06-11,08:43:45.96,8.15,23.855,14.432,3.52161,285.11,14.46,5.81,4.80,0.10,0.00,18.551682,1013.454346,1485.756348,3.48959
2024-06-11,08:43:46.01,8.15,23.869,14.426,3.47952,285.11,14.46,5.78,5.01,0.11,0.00,18.566645,1013.466797,1485.752319,3.44788
2024-06-11,08:43:46.11,8.15,23.881,14.421,3.54832,285.11,14.46,5.71,5.69,0.15,0.00,18.579483,1013.477783,1485.753540,3.51606
2024-06-11,08:43:46.26,8.15,23.898,14.409,3.57345,285.11,14.46,5.73,4.48,0.17,0.00,18.600056,1013.495972,1485.735352,3.54096
2024-06-11,08:43:46.31,8.15,23.902,14.407,3.55072,285.11,14.46,5.77,4.31,0.15,0.00,18.604139,1013.499329,1485.733276,3.51844
2024-06-11,08:43:46.36,8.15,23.907,14.405,3.58958,285.11,14.46,5.81,4.19,0.10,0.00,18.609331,1013.503784,1485.734497,3.55695
2024-06-11,08:43:46.41,8.15,23.917,14.401,3.55214,285.11,14.46,5.86,4.48,0.08,0.00,18.619747,1013.512451,1485.730591,3.51985
2024-06-11,08:43:46.46,8.15,23.921,14.398,3.59843,285.11,14.46,5.88,4.52,0.10,0.00,18.624199,1013.516602,1485.727417,3.56572
2024-06-11,08:43:46.51,8.15,23.924,14.395,3.61967,285.11,14.46,5.83,4.45,0.15,0.00,18.628977,1013.520935,1485.721924,3.58676
2024-06-11,08:43:46.56,8.15,23.927,14.391,3.65846,285.11,14.46,5.81,4.43,0.15,0.00,18.633291,1013.525146,1485.714966,3.62520
2024-06-11,08:43:46.81,8.15,23.973,14.373,3.70985,285.32,14.41,5.71,4.24,0.72,0.00,18.680721,1013.565125,1485.709106,3.67612
2024-06-11,08:43:46.86,8.15,23.980,14.367,3.75224,285.32,14.41,5.69,4.51,0.68,0.00,18.689762,1013.573303,1485.701172,3.71813
2024-06-11,08:43:46.96,8.15,23.993,14.360,3.73063,285.32,14.41,5.72,4.82,0.45,0.00,18.704319,1013.585571,1485.695801,3.69672
2024-06-11,08:43:47.06,8.15,24.005,14.355,3.80416,285.32,14.41,5.73,7.10,0.35,0.00,18.716602,1013.596375,1485.691650,3.76957
2024-06-11,08:43:47.16,8.15,24.011,14.351,3.83597,285.32,14.41,5.66,5.44,0.29,0.00,18.724070,1013.602905,1485.688477,3.80110
2024-06-11,08:43:47.31,8.15,24.024,14.339,3.86066,285.32,14.41,5.65,5.39,0.17,0.00,18.740400,1013.617676,1485.668945,3.82556
2024-06-11,08:43:47.36,8.15,24.026,14.335,3.91790,285.32,14.41,5.63,5.22,0.07,0.00,18.744198,1013.621582,1485.661011,3.88228
2024-06-11,08:43:47.51,8.15,24.040,14.325,3.93884,285.32,14.41,5.58,4.22,0.10,0.00,18.761496,1013.636902,1485.644775,3.90302
2024-06-11,08:43:47.56,8.15,24.044,14.323,3.96577,285.32,14.41,5.60,4.38,0.12,0.00,18.765619,1013.640564,1485.643311,3.92971
2024-06-11,08:43:47.66,8.15,24.043,14.313,4.01169,285.32,14.41,5.68,4.95,0.12,0.00,18.769619,1013.645630,1485.616211,3.97521
2024-06-11,08:43:47.76,8.15,24.045,14.307,4.05288,285.67,14.34,5.70,4.53,0.72,0.00,18.773573,1013.649841,1485.602661,4.01603
2024-06-11,08:43:47.86,8.15,24.056,14.305,4.08349,285.67,14.34,5.69,4.32,0.59,0.00,18.784084,1013.658447,1485.608398,4.04636
2024-06-11,08:43:47.96,8.15,24.061,14.302,4.11350,285.67,14.34,5.65,5.15,0.33,0.00,18.790089,1013.663757,1485.604980,4.07610
2024-06-11,08:43:48.11,8.15,24.068,14.297,4.16062,285.67,14.34,5.54,5.10,0.23,0.00,18.798069,1013.670959,1485.599121,4.12279
2024-06-11,08:43:48.21,8.15,24.071,14.294,4.21336,285.67,14.34,5.54,5.89,0.16,0.00,18.803009,1013.675659,1485.593262,4.17505
2024-06-11,08:43:48.31,8.15,24.074,14.290,4.18598,285.67,14.34,5.49,5.54,0.28,0.00,18.806664,1013.679016,1485.584961,4.14791
2024-06-11,08:43:48.36,8.15,24.074,14.289,4.24848,285.67,14.34,5.50,4.68,0.27,0.00,18.807396,1013.680115,1485.581543,4.20984
2024-06-11,08:43:48.51,8.15,24.081,14.288,4.27188,285.67,14.34,5.54,4.52,0.18,0.00,18.814205,1013.685669,1485.586670,4.23304
2024-06-11,08:43:48.56,8.15,24.082,14.286,4.33026,285.67,14.34,5.61,4.58,0.13,0.00,18.815434,1013.687073,1485.584839,4.29088
2024-06-11,08:43:48.76,8.15,24.084,14.280,4.35074,285.79,14.29,5.58,4.63,0.07,0.00,18.820356,1013.692078,1485.569824,4.31118
2024-06-11,08:43:48.86,8.15,24.084,14.280,4.37760,285.79,14.29,5.59,5.01,0.07,0.00,18.820564,1013.692444,1485.568970,4.33779
2024-06-11,08:43:48.91,8.15,24.086,14.279,4.39936,285.79,14.29,5.62,4.91,0.06,0.00,18.822824,1013.694397,1485.569458,4.35935
2024-06-11,08:43:48.96,8.15,24.085,14.279,4.43470,285.79,14.29,5.66,5.00,0.07,0.00,18.821756,1013.693848,1485.567261,4.39437
2024-06-11,08:43:49.01,8.15,24.087,14.277,4.40558,285.79,14.29,5.71,4.94,0.05,0.00,18.824419,1013.696045,1485.564697,4.36552
2024-06-11,08:43:49.06,8.15,24.087,14.277,4.44190,285.79,14.29,5.74,4.91,0.04,0.00,18.824518,1013.696289,1485.564697,4.40150
2024-06-11,08:43:49.11,8.15,24.088,14.277,4.48947,285.79,14.29,5.79,4.91,0.03,0.00,18.825176,1013.697021,1485.566040,4.44864
2024-06-11,08:43:49.31,8.15,24.088,14.275,4.51468,285.79,14.29,5.70,3.84,0.04,0.00,18.825811,1013.697876,1485.562622,4.47362
2024-06-11,08:43:49.41,8.15,24.091,14.270,4.53816,285.79,14.29,5.63,4.80,0.03,0.00,18.831619,1013.703430,1485.551392,4.49689
2024-06-11,08:43:49.51,8.15,24.097,14.270,4.57282,285.79,14.29,5.60,4.97,0.03,0.00,18.836027,1013.706970,1485.557373,4.53124
2024-06-11,08:43:49.61,8.15,24.104,14.262,4.60944,285.79,14.29,5.69,4.70,0.06,0.00,18.846441,1013.716675,1485.541748,4.56752
2024-06-11,08:43:49.76,8.15,24.107,14.260,4.66466,285.60,14.27,5.68,3.80,0.12,0.00,18.849863,1013.719849,1485.540405,4.62224
2024-06-11,08:43:49.86,8.15,24.107,14.255,4.69782,285.60,14.27,5.71,3.97,0.21,0.00,18.852068,1013.722534,1485.528076,4.65510
2024-06-11,08:43:50.01,8.15,24.111,14.250,4.72783,285.60,14.27,5.66,4.67,0.27,0.00,18.858025,1013.728271,1485.516113,4.68484
2024-06-11,08:43:50.06,8.15,24.110,14.249,4.75207,285.60,14.27,5.63,4.38,0.23,0.00,18.857738,1013.728333,1485.513672,4.70885
2024-06-11,08:43:50.16,8.15,24.112,14.245,4.80098,285.60,14.27,5.49,4.39,0.14,0.00,18.861313,1013.731934,1485.506958,4.75732
2024-06-11,08:43:50.31,8.15,24.115,14.240,4.84308,285.60,14.27,5.47,4.56,0.07,0.00,18.866455,1013.737061,1485.495483,4.79903
2024-06-11,08:43:50.41,8.15,24.117,14.238,4.87436,285.60,14.27,5.50,4.49,0.08,0.00,18.868542,1013.739075,1485.492676,4.83003
2024-06-11,08:43:50.51,8.15,24.120,14.235,4.89695,285.60,14.27,5.51,5.00,0.10,0.00,18.873114,1013.743225,1485.488770,4.85241
2024-06-11,08:43:50.56,8.15,24.122,14.234,4.94632,285.60,14.27,5.53,4.22,0.34,0.00,18.875122,1013.745239,1485.486694,4.90133
2024-06-11,08:43:50.66,8.15,24.125,14.231,5.00386,285.60,14.27,5.48,4.54,0.35,0.00,18.879086,1013.749084,1485.482178,4.95835
2024-06-11,08:43:50.71,8.15,24.123,14.228,4.97595,285.60,14.27,5.52,4.80,0.47,0.00,18.879070,1013.749451,1485.473022,4.93070
2024-06-11,08:43:50.76,8.15,24.122,14.227,5.02675,285.40,14.24,5.62,4.73,0.49,0.00,18.878429,1013.749390,1485.468628,4.98103
2024-06-11,08:43:50.91,8.15,24.127,14.229,5.06111,285.40,14.24,5.70,4.78,0.22,0.00,18.881840,1013.751831,1485.480347,5.01508
2024-06-11,08:43:50.96,8.15,24.127,14.230,5.13014,285.40,14.24,5.65,5.00,0.18,0.00,18.881607,1013.751831,1485.482788,5.08348
2024-06-11,08:43:51.16,8.15,24.128,14.227,5.17268,285.40,14.24,5.67,5.02,0.27,0.00,18.883701,1013.754211,1485.475708,5.12563
2024-06-11,08:43:51.26,8.15,24.125,14.228,5.23428,285.40,14.24,5.64,4.73,0.58,0.00,18.880318,1013.751587,1485.478394,5.18667
2024-06-11,08:43:51.36,8.15,24.131,14.228,5.27164,285.40,14.24,5.57,4.64,0.46,0.00,18.885757,1013.756042,1485.482910,5.22369
2024-06-11,08:43:51.56,8.15,24.140,14.213,5.34405,285.40,14.24,5.55,5.24,0.25,0.00,18.901249,1013.770996,1485.451904,5.29544
2024-06-11,08:43:51.61,8.15,24.140,14.213,5.36573,285.40,14.24,5.56,5.64,0.22,0.00,18.900536,1013.770508,1485.451904,5.31692
2024-06-11,08:43:51.76,8.15,24.143,14.213,5.42958,285.30,14.22,5.60,4.90,0.13,0.00,18.903175,1013.772888,1485.455200,5.38019
2024-06-11,08:43:51.96,8.15,24.143,14.209,5.48990,285.30,14.22,5.66,5.96,0.16,0.00,18.905094,1013.775330,1485.444946,5.43997
2024-06-11,08:43:52.11,8.15,24.149,14.207,5.53717,285.30,14.22,5.79,5.59,0.11,0.00,18.911461,1013.780701,1485.448730,5.48680
2024-06-11,08:43:52.16,8.15,24.152,14.205,5.56373,285.30,14.22,5.75,5.49,0.11,0.00,18.914970,1013.783875,1485.446533,5.51312
2024-06-11,08:43:52.21,8.15,24.153,14.204,5.58422,285.30,14.22,5.72,5.51,0.09,0.00,18.916248,1013.785156,1485.443848,5.53342
2024-06-11,08:43:52.36,8.15,24.152,14.202,5.64236,285.30,14.22,5.61,5.33,0.60,0.00,18.916143,1013.785767,1485.436401,5.59104
2024-06-11,08:43:52.46,8.15,24.152,14.200,5.67230,285.30,14.22,5.59,4.93,0.53,0.00,18.916708,1013.786560,1485.433594,5.62070
2024-06-11,08:43:52.56,8.15,24.152,14.201,5.72272,285.30,14.22,5.62,5.18,0.29,0.00,18.917048,1013.786987,1485.436768,5.67066
2024-06-11,08:43:52.61,8.15,24.152,14.200,5.69083,285.30,14.22,5.60,5.39,0.22,0.00,18.917377,1013.787170,1485.434448,5.63907
2024-06-11,08:43:52.66,8.15,24.152,14.200,5.72850,285.30,14.22,5.61,5.22,0.17,0.00,18.916874,1013.787048,1485.433472,5.67639
2024-06-11,08:43:52.76,8.15,24.150,14.201,5.76917,285.05,14.20,5.61,5.84,0.11,0.00,18.915302,1013.785889,1485.434326,5.71668
2024-06-11,08:43:52.86,8.15,24.152,14.202,5.80030,285.05,14.20,5.57,5.66,0.11,0.00,18.916105,1013.786499,1485.438965,5.74754
2024-06-11,08:43:52.91,8.15,24.152,14.202,5.82446,285.05,14.20,5.66,5.41,0.11,0.00,18.916521,1013.786804,1485.441284,5.77148
2024-06-11,08:43:53.01,8.15,24.151,14.202,5.85515,285.05,14.20,5.70,5.24,0.15,0.00,18.915239,1013.786011,1485.440308,5.80188
2024-06-11,08:43:53.11,8.15,24.152,14.202,5.88839,285.05,14.20,5.66,6.66,0.14,0.00,18.916649,1013.787292,1485.441528,5.83482
2024-06-11,08:43:53.16,8.15,24.153,14.201,5.92500,285.05,14.20,5.63,6.37,0.16,0.00,18.917490,1013.788147,1485.441528,5.87110
2024-06-11,08:43:53.36,8.15,24.152,14.201,5.98825,285.05,14.20,5.67,6.37,0.12,0.00,18.916525,1013.787842,1485.439209,5.93378
2024-06-11,08:43:53.51,8.15,24.153,14.199,6.00904,285.05,14.20,5.74,7.48,0.09,0.00,18.918440,1013.789612,1485.437256,5.95437
2024-06-11,08:43:53.56,8.15,24.155,14.199,6.02944,285.05,14.20,5.74,7.11,0.07,0.00,18.919817,1013.790833,1485.438477,5.97459
2024-06-11,08:43:53.61,8.15,24.155,14.198,6.05158,285.05,14.20,5.67,6.60,0.10,0.00,18.920170,1013.791321,1485.436768,5.99652
2024-06-11,08:43:53.66,8.15,24.155,14.198,6.09412,285.05,14.20,5.61,6.32,0.10,0.00,18.920412,1013.791809,1485.436035,6.03868
2024-06-11,08:43:53.71,8.15,24.155,14.198,6.06726,285.05,14.20,5.54,5.58,0.14,0.00,18.921055,1013.792175,1485.436279,6.01206
2024-06-11,08:43:53.76,8.15,24.155,14.197,6.09802,284.83,14.19,5.52,5.35,0.13,0.00,18.921335,1013.792664,1485.435181,6.04254
2024-06-11,08:43:53.81,8.15,24.158,14.197,6.12511,284.83,14.19,5.46,5.41,0.10,0.00,18.923527,1013.794556,1485.436157,6.06938
2024-06-11,08:43:53.91,8.15,24.157,14.197,6.15354,284.83,14.19,5.47,5.21,0.02,0.00,18.922882,1013.794189,1485.435913,6.09756
2024-06-11,08:43:53.96,8.15,24.156,14.196,6.20997,284.83,14.19,5.51,5.08,0.02,0.00,18.922556,1013.794312,1485.434204,6.15347
2024-06-11,08:43:54.16,8.15,24.158,14.197,6.23705,284.83,14.19,5.47,4.53,0.69,0.00,18.924171,1013.795593,1485.438477,6.18031
2024-06-11,08:43:54.21,8.15,24.159,14.196,6.27052,284.83,14.19,5.48,4.58,0.66,0.00,18.924946,1013.796387,1485.438965,6.21347
2024-06-11,08:43:54.36,8.15,24.158,14.194,6.34150,284.83,14.19,5.51,5.55,0.32,0.00,18.925016,1013.797241,1485.430664,6.28380
2024-06-11,08:43:54.56,8.15,24.157,14.196,6.39026,284.83,14.19,5.43,4.66,0.13,0.00,18.923222,1013.795654,1485.437378,6.33212
2024-06-11,08:43:54.76,8.15,24.155,14.197,6.43063,284.57,14.19,5.64,5.84,0.11,0.00,18.921576,1013.794434,1485.438599,6.37212
2024-06-11,08:43:54.86,8.15,24.158,14.196,6.45487,284.57,14.19,5.65,5.42,0.12,0.00,18.923805,1013.796387,1485.439331,6.39614
2024-06-11,08:43:54.96,8.15,24.160,14.197,6.49148,284.57,14.19,5.69,5.65,0.10,0.00,18.925386,1013.797668,1485.443970,6.43242
2024-06-11,08:43:55.06,8.15,24.167,14.196,6.52405,284.57,14.19,5.72,5.48,0.11,0.00,18.932289,1013.803345,1485.448853,6.46469
2024-06-11,08:43:55.16,8.15,24.173,14.194,6.55196,284.57,14.19,5.57,5.44,0.20,0.00,18.938063,1013.808105,1485.451294,6.49234
2024-06-11,08:43:55.21,8.15,24.176,14.193,6.57709,284.57,14.19,5.60,6.41,0.21,0.00,18.941324,1013.811035,1485.450439,6.51725
2024-06-11,08:43:55.36,8.15,24.177,14.183,6.61318,284.57,14.19,5.60,6.41,0.16,0.00,18.946657,1013.817017,1485.424683,6.55301
2024-06-11,08:43:55.51,8.15,24.180,14.171,6.66570,284.57,14.19,5.57,5.66,0.06,0.00,18.955124,1013.825989,1485.394287,6.60505
2024-06-11,08:43:55.61,8.15,24.179,14.168,6.71958,284.57,14.19,5.59,4.92,0.09,0.00,18.955660,1013.827087,1485.387573,6.65843
2024-06-11,08:43:55.66,8.15,24.179,14.168,6.69879,284.57,14.19,5.62,4.95,0.07,0.00,18.955990,1013.827332,1485.385376,6.63784
2024-06-11,08:43:55.76,8.15,24.181,14.167,6.74044,284.32,14.19,5.61,5.25,0.09,0.00,18.957829,1013.829163,1485.384155,6.67910
2024-06-11,08:43:55.81,8.15,24.181,14.166,6.77022,284.32,14.19,5.57,5.36,0.08,0.00,18.958361,1013.829895,1485.381592,6.70862
2024-06-11,08:43:55.96,8.15,24.185,14.164,6.80496,284.32,14.19,5.54,5.18,0.17,0.00,18.962973,1013.833862,1485.381958,6.74304
2024-06-11,08:43:56.06,8.15,24.184,14.161,6.84488,284.32,14.19,5.57,5.20,0.23,0.00,18.963728,1013.835144,1485.373779,6.78259
2024-06-11,08:43:56.16,8.15,24.185,14.161,6.89687,284.32,14.19,5.60,5.11,0.19,0.00,18.964388,1013.835938,1485.375122,6.83412
2024-06-11,08:43:56.26,8.15,24.181,14.161,6.92644,284.32,14.19,5.58,5.30,0.15,0.00,18.961191,1013.833618,1485.371948,6.86341
2024-06-11,08:43:56.36,8.15,24.180,14.162,6.98774,284.32,14.19,5.63,5.58,0.10,0.00,18.959291,1013.832214,1485.374878,6.92415
2024-06-11,08:43:56.46,8.15,24.183,14.163,7.01715,284.32,14.19,5.61,5.42,0.16,0.00,18.961510,1013.833923,1485.380249,6.95330
2024-06-11,08:43:56.56,8.15,24.184,14.162,7.04521,284.32,14.19,5.64,5.50,0.15,0.00,18.962358,1013.834778,1485.380127,6.98110
2024-06-11,08:43:56.66,8.15,24.186,14.162,7.08881,284.32,14.19,5.60,6.30,0.12,0.00,18.965260,1013.837341,1485.381714,7.02430
2024-06-11,08:43:56.81,8.15,24.187,14.161,7.14778,284.34,14.16,5.52,5.68,0.12,0.00,18.966349,1013.838623,1485.380737,7.08273
2024-06-11,08:43:56.96,8.15,24.189,14.157,7.17494,284.34,14.16,5.62,5.48,0.09,0.00,18.969275,1013.841614,1485.373169,7.10965
2024-06-11,08:43:57.06,8.15,24.192,14.155,7.20330,284.34,14.16,5.52,5.90,0.11,0.00,18.973007,1013.845032,1485.369751,7.13775
2024-06-11,08:43:57.11,8.15,24.192,14.154,7.24239,284.34,14.16,5.55,5.71,0.22,0.00,18.973392,1013.845642,1485.368042,7.17649
2024-06-11,08:43:57.26,8.15,24.188,14.152,7.30107,284.34,14.16,5.63,5.73,0.51,0.00,18.971161,1013.844543,1485.359619,7.23463
2024-06-11,08:43:57.31,8.15,24.187,14.152,7.27436,284.34,14.16,5.71,6.10,0.37,0.00,18.970495,1013.843933,1485.358765,7.20816
2024-06-11,08:43:57.36,8.15,24.188,14.153,7.31825,284.34,14.16,5.76,6.10,0.34,0.00,18.970869,1013.844299,1485.361572,7.25165
2024-06-11,08:43:57.56,8.15,24.198,14.152,7.36590,284.34,14.16,5.62,5.38,0.16,0.00,18.979334,1013.851074,1485.370972,7.29886
2024-06-11,08:43:57.61,8.15,24.197,14.152,7.38691,284.34,14.16,5.63,5.34,0.18,0.00,18.978941,1013.851013,1485.369141,7.31968
2024-06-11,08:43:57.66,8.15,24.197,14.150,7.41257,284.34,14.16,5.64,5.28,0.18,0.00,18.979691,1013.851990,1485.365234,7.34511
2024-06-11,08:43:57.81,8.15,24.198,14.148,7.43740,284.22,14.15,5.60,5.39,0.45,0.00,18.982042,1013.854309,1485.360840,7.36972
2024-06-11,08:43:57.91,8.15,24.198,14.147,7.46501,284.22,14.15,5.57,4.92,0.38,0.00,18.982359,1013.854797,1485.359375,7.39708
2024-06-11,08:43:58.01,8.15,24.195,14.146,7.50756,284.22,14.15,5.50,5.70,0.25,0.00,18.979771,1013.853210,1485.352783,7.43923
2024-06-11,08:43:58.11,8.15,24.198,14.146,7.56361,284.22,14.15,5.51,5.33,0.25,0.00,18.982456,1013.855591,1485.355835,7.49477
2024-06-11,08:43:58.21,8.15,24.198,14.145,7.58687,284.22,14.15,5.60,6.36,0.13,0.00,18.982738,1013.856018,1485.354614,7.51782
2024-06-11,08:43:58.41,8.15,24.202,14.144,7.64104,284.22,14.15,5.62,5.62,0.13,0.00,18.987238,1013.859985,1485.355957,7.57150
2024-06-11,08:43:58.46,8.15,24.204,14.143,7.67203,284.22,14.15,5.62,5.39,0.15,0.00,18.988724,1013.861328,1485.356689,7.60220
2024-06-11,08:43:58.56,8.15,24.210,14.143,7.70662,284.22,14.15,5.56,6.26,0.28,0.00,18.994001,1013.865601,1485.362183,7.63648
2024-06-11,08:43:58.71,8.15,24.226,14.141,7.73190,284.22,14.15,5.56,6.09,0.19,0.00,19.009264,1013.877869,1485.371826,7.66153
2024-06-11,08:43:58.81,8.15,24.236,14.138,7.81061,284.18,14.14,5.71,7.08,0.13,0.00,19.018734,1013.885986,1485.375977,7.73952
2024-06-11,08:43:58.86,8.15,24.239,14.136,7.79013,284.18,14.14,5.71,7.15,0.11,0.00,19.023052,1013.889587,1485.372925,7.71923
2024-06-11,08:43:58.96,8.15,24.250,14.130,7.83132,284.18,14.14,5.63,6.11,0.41,0.00,19.034727,1013.899780,1485.368286,7.76004
2024-06-11,08:43:59.01,8.15,24.253,14.127,7.81061,284.18,14.14,5.60,6.15,0.46,0.00,19.039095,1013.903687,1485.360474,7.73952
2024-06-11,08:43:59.06,8.15,24.256,14.123,7.85683,284.18,14.14,5.58,5.99,0.48,0.00,19.043484,1013.907959,1485.353638,7.78532
2024-06-11,08:43:59.16,8.15,24.264,14.112,7.92564,284.18,14.14,5.56,5.80,2.00,0.00,19.056065,1013.919983,1485.330933,7.85350
2024-06-11,08:43:59.26,8.15,24.269,14.106,7.96428,284.18,14.14,5.60,5.60,1.57,0.00,19.063063,1013.926453,1485.322266,7.89179
2024-06-11,08:43:59.36,8.15,24.281,14.100,7.99564,284.18,14.14,5.58,5.54,0.83,0.00,19.076506,1013.938110,1485.316284,7.92287
2024-06-11,08:43:59.46,8.15,24.296,14.097,8.02333,284.18,14.14,5.48,5.26,0.59,0.00,19.091555,1013.950378,1485.322998,7.95030
2024-06-11,08:43:59.51,8.15,24.325,14.093,8.05642,284.18,14.14,5.53,5.57,0.58,0.00,19.118410,1013.971863,1485.341553,7.98309
2024-06-11,08:43:59.61,8.15,24.359,14.089,8.09941,284.18,14.14,5.55,5.49,0.39,0.00,19.148743,1013.995911,1485.366943,8.02569
2024-06-11,08:43:59.76,8.15,24.452,14.078,8.13078,284.15,14.12,5.52,5.19,0.33,0.00,19.235090,1014.064514,1485.428833,8.05677
2024-06-11,08:43:59.81,8.15,24.489,14.070,8.16574,284.15,14.12,5.51,5.31,0.32,0.00,19.270899,1014.093567,1485.445190,8.09141
2024-06-11,08:43:59.96,8.15,24.720,14.030,8.19861,284.15,14.12,5.47,5.49,0.28,0.00,19.490587,1014.269836,1485.564209,8.12398
2024-06-11,08:44:00.01,8.15,24.787,14.021,8.23470,284.15,14.12,5.54,5.30,0.28,0.00,19.552629,1014.319153,1485.608398,8.15974
2024-06-11,08:44:00.16,8.15,24.965,13.961,8.29225,284.15,14.12,5.51,5.33,0.32,0.00,19.737473,1014.472351,1485.620728,8.21677
2024-06-11,08:44:00.26,8.15,25.013,13.937,8.32744,284.15,14.12,5.55,5.11,0.35,0.00,19.790821,1014.517761,1485.602905,8.25164
2024-06-11,08:44:00.36,8.15,25.083,13.869,8.36443,284.15,14.12,5.49,6.63,0.60,0.00,19.886993,1014.604126,1485.484619,8.28829
2024-06-11,08:44:00.41,8.15,25.110,13.832,8.40187,284.15,14.12,5.52,6.70,0.83,0.00,19.929665,1014.643860,1485.406860,8.32539
2024-06-11,08:44:00.51,8.15,25.186,13.762,8.42333,284.15,14.12,5.55,6.39,1.01,0.00,20.031689,1014.734863,1485.289551,8.34665
2024-06-11,08:44:00.61,8.15,25.229,13.729,8.45740,284.15,14.12,5.53,6.60,0.80,0.00,20.086861,1014.783508,1485.239258,8.38041
2024-06-11,08:44:00.71,8.15,25.277,13.687,8.49664,284.15,14.12,5.47,8.29,0.49,0.00,20.150635,1014.840088,1485.173340,8.41929
2024-06-11,08:44:00.81,8.15,25.308,13.659,8.54473,284.54,14.07,5.52,6.80,0.74,0.00,20.192722,1014.877747,1485.126831,8.46695
2024-06-11,08:44:00.96,8.15,25.386,13.625,8.58128,284.54,14.07,5.59,6.18,0.58,0.00,20.278141,1014.949646,1485.111694,8.50316
2024-06-11,08:44:01.06,8.15,25.420,13.597,8.60446,284.54,14.07,5.54,5.71,0.52,0.00,20.323868,1014.990051,1485.067505,8.52613
2024-06-11,08:44:01.11,8.15,25.464,13.558,8.63065,284.54,14.07,5.49,5.67,0.52,0.00,20.382263,1015.041992,1485.003174,8.55208
2024-06-11,08:44:01.21,8.15,25.504,13.529,8.68467,284.54,14.07,5.49,6.16,0.45,0.00,20.432680,1015.086121,1484.965088,8.60561
2024-06-11,08:44:01.36,8.15,25.554,13.462,8.70966,284.54,14.07,5.70,5.64,0.35,0.00,20.512827,1015.159790,1484.829834,8.63037
2024-06-11,08:44:01.41,8.15,25.565,13.443,8.74943,284.54,14.07,5.68,5.83,0.36,0.00,20.532677,1015.178528,1484.789307,8.66977
2024-06-11,08:44:01.51,8.15,25.601,13.407,8.78019,284.54,14.07,5.61,5.78,0.30,0.00,20.583841,1015.224548,1484.723389,8.70026
2024-06-11,08:44:01.61,8.15,25.616,13.377,8.80675,284.54,14.07,5.52,5.60,0.24,0.00,20.612713,1015.252075,1484.656860,8.72657
2024-06-11,08:44:01.71,8.15,25.623,13.326,8.83046,284.54,14.07,5.49,5.12,0.24,0.00,20.647087,1015.287720,1484.520020,8.75007
2024-06-11,08:44:01.81,8.15,25.624,13.316,8.87218,282.98,13.58,5.48,5.65,0.94,0.00,20.653025,1015.294250,1484.493896,8.79141
2024-06-11,08:44:01.86,8.15,25.626,13.314,8.89912,282.98,13.58,5.46,6.17,2.14,0.00,20.656233,1015.297241,1484.490112,8.81810
2024-06-11,08:44:02.01,8.15,25.645,13.286,8.94729,282.98,13.58,5.45,5.23,1.64,0.00,20.688290,1015.326965,1484.432983,8.86583
2024-06-11,08:44:02.11,8.15,25.659,13.263,8.98803,282.98,13.58,5.48,5.95,1.01,0.00,20.712509,1015.349854,1484.383179,8.90620
2024-06-11,08:44:02.26,8.15,25.668,13.243,9.03365,282.98,13.58,5.50,6.22,0.71,0.00,20.732180,1015.368774,1484.336304,8.95141
2024-06-11,08:44:02.31,8.15,25.677,13.239,9.05744,282.98,13.58,5.51,6.03,0.48,0.00,20.741888,1015.376953,1484.336548,8.97498
2024-06-11,08:44:02.41,8.15,25.693,13.235,9.12459,282.98,13.58,5.43,6.10,0.31,0.00,20.757957,1015.390381,1484.342041,9.04152
2024-06-11,08:44:02.51,8.15,25.717,13.196,9.16511,282.98,13.58,5.33,5.47,0.48,0.00,20.800652,1015.430176,1484.259888,9.08167
2024-06-11,08:44:02.61,8.15,25.754,13.164,9.20135,282.98,13.58,5.46,5.63,2.07,0.00,20.850618,1015.474487,1484.207397,9.11758
2024-06-11,08:44:02.66,8.15,25.810,13.146,9.22371,282.98,13.58,5.43,5.21,2.01,0.00,20.910799,1015.524109,1484.215210,9.13973
2024-06-11,08:44:02.71,8.15,26.064,13.064,9.24435,282.98,13.58,5.34,5.56,1.47,0.00,21.182285,1015.747681,1484.251221,9.16018
2024-06-11,08:44:02.76,8.15,26.279,12.996,9.27714,281.99,13.35,5.23,5.37,1.24,0.00,21.412022,1015.936707,1484.286865,9.19267
2024-06-11,08:44:02.96,8.15,27.835,12.110,9.31000,281.99,13.35,5.15,4.96,0.50,0.00,23.351280,1017.585449,1483.484985,9.22523
2024-06-11,08:44:03.01,8.15,28.242,11.811,9.34872,281.99,13.35,5.11,4.97,0.43,0.00,23.917837,1018.073975,1483.101685,9.26360
2024-06-11,08:44:03.11,8.15,29.197,11.123,9.36996,281.99,13.35,5.06,4.10,0.29,0.00,25.275095,1019.238770,1482.265869,9.28464
2024-06-11,08:44:03.21,8.15,29.586,10.739,9.44101,281.99,13.35,5.01,3.57,0.20,0.00,25.915859,1019.798157,1481.652344,9.35505
2024-06-11,08:44:03.36,8.15,30.037,10.254,9.47568,281.99,13.35,4.99,4.82,0.30,0.00,26.704477,1020.487671,1480.842041,9.38940
2024-06-11,08:44:03.41,8.15,30.118,10.269,9.49939,281.99,13.35,4.98,4.46,0.29,0.00,26.773211,1020.538940,1480.978516,9.41289
2024-06-11,08:44:03.51,8.15,30.289,10.255,9.51950,281.99,13.35,5.00,3.72,0.30,0.00,26.951319,1020.679810,1481.142334,9.43282
2024-06-11,08:44:03.56,8.15,30.313,10.236,9.54134,281.99,13.35,4.98,3.37,0.34,0.00,26.989248,1020.712341,1481.120239,9.45445
2024-06-11,08:44:03.66,8.15,30.337,10.086,9.56467,281.99,13.35,4.89,2.94,0.29,0.00,27.124826,1020.841431,1480.733887,9.47758
2024-06-11,08:44:03.71,8.15,30.355,9.901,9.60114,283.38,13.21,4.92,2.88,0.26,0.00,27.281475,1020.992065,1480.244873,9.51371
2024-06-11,08:44:03.81,8.15,30.411,9.753,9.64316,283.38,13.21,4.95,2.97,0.26,0.00,27.448641,1021.145020,1479.904663,9.55535
2024-06-11,08:44:03.91,8.15,30.539,9.549,9.68690,283.38,13.21,4.89,2.78,0.41,0.00,27.733624,1021.398315,1479.496094,9.59869
2024-06-11,08:44:04.06,8.15,30.674,9.379,9.72997,283.38,13.21,4.79,2.93,0.42,0.00,28.001381,1021.632812,1479.192139,9.64137
2024-06-11,08:44:04.21,8.15,30.892,9.232,9.76809,283.38,13.21,4.81,4.67,0.32,0.00,28.337349,1021.917175,1479.053345,9.67914
2024-06-11,08:44:04.36,8.15,31.153,9.006,9.79878,283.38,13.21,4.82,3.29,0.31,0.00,28.783997,1022.299438,1478.755859,9.70955
2024-06-11,08:44:04.51,8.15,31.299,8.767,9.83600,283.38,13.21,4.71,2.69,0.26,0.00,29.128151,1022.603577,1478.279419,9.74642
2024-06-11,08:44:04.61,8.15,31.348,8.736,9.87742,283.38,13.21,4.59,2.79,0.25,0.00,29.204323,1022.667786,1478.259155,9.78747
2024-06-11,08:44:04.76,8.15,31.437,8.676,9.91478,285.61,10.47,4.68,2.51,0.27,0.00,29.345606,1022.787109,1478.207764,9.82449
2024-06-11,08:44:04.81,8.15,31.452,8.652,9.93812,285.61,10.47,4.68,2.58,0.26,0.00,29.381599,1022.818970,1478.158447,9.84762
2024-06-11,08:44:04.91,8.15,31.521,8.624,9.96618,285.61,10.47,4.63,2.15,0.28,0.00,29.475039,1022.896179,1478.170044,9.87542
2024-06-11,08:44:05.01,8.15,31.558,8.598,9.99072,285.61,10.47,4.50,2.64,0.28,0.00,29.535442,1022.947327,1478.145020,9.89973
2024-06-11,08:44:05.06,8.15,31.576,8.584,10.02013,285.61,10.47,4.49,2.63,0.29,0.00,29.566174,1022.973511,1478.131226,9.92888
2024-06-11,08:44:05.21,8.15,31.731,8.564,10.07896,285.61,10.47,4.43,2.77,0.38,0.00,29.743889,1023.115784,1478.274536,9.98717
2024-06-11,08:44:05.31,8.15,31.878,8.547,10.10477,285.61,10.47,4.44,2.64,0.35,0.00,29.909649,1023.247986,1478.416138,10.01275
2024-06-11,08:44:05.46,8.15,32.009,8.539,10.13801,285.61,10.47,4.46,2.51,0.34,0.00,30.053032,1023.361572,1478.562378,10.04568
2024-06-11,08:44:05.51,8.15,32.080,8.531,10.16037,285.61,10.47,4.45,2.24,0.38,0.00,30.133404,1023.425781,1478.630249,10.06784
2024-06-11,08:44:05.61,8.15,32.140,8.452,10.20397,285.61,10.47,4.45,1.69,0.37,0.00,30.263012,1023.538757,1478.494507,10.11104
2024-06-11,08:44:05.76,8.15,32.252,8.293,10.25424,277.91,9.56,4.60,2.28,0.35,0.00,30.517525,1023.761230,1478.205811,10.16085
2024-06-11,08:44:05.91,8.15,32.324,8.081,10.28906,277.91,9.56,4.47,2.69,0.42,0.00,30.778553,1023.996216,1477.721191,10.19535
2024-06-11,08:44:06.01,8.15,32.357,8.013,10.32793,277.91,9.56,4.43,2.21,0.39,0.00,30.873657,1024.080566,1477.579956,10.23386
2024-06-11,08:44:06.11,8.15,32.414,7.925,10.34804,277.91,9.56,4.48,2.15,0.39,0.00,31.010849,1024.200562,1477.415405,10.25379
2024-06-11,08:44:06.16,8.15,32.433,7.887,10.37940,277.91,9.56,4.52,2.15,0.37,0.00,31.065346,1024.248901,1477.336792,10.28487
2024-06-11,08:44:06.21,8.15,32.448,7.848,10.41527,277.91,9.56,4.53,2.14,0.33,0.00,31.116037,1024.294312,1477.249878,10.32041
2024-06-11,08:44:06.31,8.15,32.491,7.724,10.38653,277.91,9.56,4.55,1.72,0.31,0.00,31.272274,1024.433960,1476.969849,10.29193
2024-06-11,08:44:06.36,8.15,32.507,7.703,10.43943,277.91,9.56,4.52,1.50,0.32,0.00,31.308952,1024.465942,1476.933838,10.34435
2024-06-11,08:44:06.46,8.15,32.539,7.692,10.48543,277.91,9.56,4.44,3.89,0.34,0.00,31.352621,1024.501953,1476.947632,10.38992
2024-06-11,08:44:06.61,8.15,32.629,7.668,10.53690,277.91,9.56,4.45,3.02,0.46,0.00,31.470407,1024.598022,1477.001587,10.44093
2024-06-11,08:44:06.66,8.15,32.645,7.655,10.57277,277.91,9.56,4.42,4.04,0.50,0.00,31.499083,1024.622559,1476.986694,10.47647
2024-06-11,08:44:06.81,8.15,32.692,7.560,10.64428,273.22,8.43,4.34,3.24,0.52,0.00,31.634676,1024.742432,1476.793823,10.54733
2024-06-11,08:44:06.96,8.15,32.749,7.505,10.66889,273.22,8.43,4.29,3.16,0.48,0.00,31.746161,1024.837646,1476.721069,10.57171
2024-06-11,08:44:07.06,8.15,32.765,7.467,10.71421,273.22,8.43,4.30,2.33,0.46,0.00,31.798630,1024.884399,1476.640015,10.61662
2024-06-11,08:44:07.16,8.15,32.785,7.421,10.75180,273.22,8.43,4.34,2.18,0.43,0.00,31.862339,1024.940918,1476.542603,10.65387
2024-06-11,08:44:07.21,8.15,32.790,7.409,10.78272,273.22,8.43,4.32,2.09,0.49,0.00,31.879686,1024.956421,1476.515381,10.68450
2024-06-11,08:44:07.26,8.15,32.795,7.396,10.80583,273.22,8.43,4.37,2.04,0.48,0.00,31.896749,1024.971558,1476.488770,10.70740
2024-06-11,08:44:07.31,8.15,32.802,7.382,10.78287,273.22,8.43,4.40,2.13,0.48,0.00,31.916651,1024.989014,1476.459961,10.68465
2024-06-11,08:44:07.36,8.15,32.821,7.358,10.80545,273.22,8.43,4.45,2.42,0.50,0.00,31.960247,1025.026733,1476.419067,10.70703
2024-06-11,08:44:07.41,8.15,32.829,7.349,10.85415,273.22,8.43,4.44,2.11,0.49,0.00,31.976225,1025.040771,1476.406372,10.75528
2024-06-11,08:44:07.51,8.15,32.840,7.339,10.91756,273.22,8.43,4.48,2.93,0.55,0.00,31.997187,1025.058838,1476.395996,10.81811
2024-06-11,08:44:07.66,8.15,32.844,7.321,10.95665,273.22,8.43,4.33,4.10,0.53,0.00,32.018311,1025.078125,1476.351318,10.85685
2024-06-11,08:44:07.76,8.15,32.862,7.310,10.98291,265.54,7.77,4.28,2.87,0.51,0.00,32.048710,1025.103638,1476.346313,10.88287
2024-06-11,08:44:07.86,8.15,32.865,7.299,11.04977,265.54,7.77,4.23,2.30,0.52,0.00,32.061272,1025.115234,1476.323853,10.94912
2024-06-11,08:44:08.06,8.15,32.876,7.273,11.10680,265.54,7.77,4.29,2.67,0.53,0.00,32.096882,1025.147095,1476.267334,11.00562
2024-06-11,08:44:08.21,8.15,32.885,7.258,11.14709,265.54,7.77,4.36,1.66,0.52,0.00,32.120468,1025.167847,1476.239136,11.04555
2024-06-11,08:44:08.26,8.15,32.886,7.257,11.19084,265.54,7.77,4.31,2.00,0.52,0.00,32.123421,1025.170532,1476.237915,11.08889
2024-06-11,08:44:08.31,8.15,32.889,7.257,11.16960,265.54,7.77,4.33,2.10,0.53,0.00,32.126495,1025.172852,1476.242065,11.06785
2024-06-11,08:44:08.36,8.15,32.896,7.259,11.22100,265.54,7.77,4.28,2.22,0.52,0.00,32.131882,1025.177124,1476.257202,11.11878
2024-06-11,08:44:08.51,8.15,32.896,7.241,11.24337,265.54,7.77,4.21,3.01,0.39,0.00,32.148712,1025.192749,1476.211670,11.14094
2024-06-11,08:44:08.56,8.15,32.898,7.230,11.26723,265.54,7.77,4.22,2.42,0.40,0.00,32.160809,1025.203857,1476.183472,11.16458
2024-06-11,08:44:08.66,8.15,32.899,7.229,11.28824,265.54,7.77,4.29,2.46,0.54,0.00,32.162594,1025.205566,1476.181885,11.18540
2024-06-11,08:44:08.71,8.15,32.900,7.228,11.32868,257.27,7.52,4.25,2.81,0.54,0.00,32.165554,1025.208252,1476.180542,11.22548
2024-06-11,08:44:08.91,8.15,32.911,7.218,11.35224,257.27,7.52,4.20,2.39,0.52,0.00,32.186024,1025.225830,1476.168091,11.24882
2024-06-11,08:44:09.01,8.15,32.913,7.210,11.38984,257.27,7.52,4.17,2.05,0.49,0.00,32.195202,1025.234131,1476.151978,11.28607
2024-06-11,08:44:09.11,8.15,32.916,7.206,11.41955,257.27,7.52,4.13,4.00,0.57,0.00,32.202682,1025.240845,1476.143921,11.31552
2024-06-11,08:44:09.16,8.15,32.919,7.196,11.44356,257.27,7.52,4.18,3.61,0.54,0.00,32.215851,1025.252563,1476.122681,11.33931
2024-06-11,08:44:09.26,8.15,32.919,7.189,11.48281,257.27,7.52,4.22,1.85,0.61,0.00,32.221516,1025.258179,1476.103394,11.37819
2024-06-11,08:44:09.31,8.15,32.917,7.188,11.45437,257.27,7.52,4.23,1.65,0.59,0.00,32.220989,1025.257812,1476.097900,11.35002
2024-06-11,08:44:09.36,8.15,32.919,7.186,11.49804,257.27,7.52,4.25,1.66,0.58,0.00,32.224834,1025.261230,1476.097412,11.39329
2024-06-11,08:44:09.41,8.15,32.922,7.187,11.51928,257.27,7.52,4.25,2.45,0.55,0.00,32.227013,1025.263062,1476.101318,11.41433
2024-06-11,08:44:09.46,8.15,32.924,7.186,11.55882,257.27,7.52,4.26,3.58,0.55,0.00,32.229870,1025.265503,1476.103638,11.45351
2024-06-11,08:44:09.66,8.15,32.919,7.165,11.60902,257.27,7.52,4.24,2.39,0.63,0.00,32.243999,1025.279663,1476.039795,11.50325
2024-06-11,08:44:09.81,8.15,32.925,7.152,11.65337,252.57,7.46,4.27,2.59,0.66,0.00,32.263252,1025.296753,1476.014648,11.54719
2024-06-11,08:44:09.86,8.15,32.924,7.150,11.68173,252.57,7.46,4.24,3.24,0.65,0.00,32.264076,1025.297974,1476.005981,11.57530
2024-06-11,08:44:09.91,8.15,32.922,7.147,11.70439,252.57,7.46,4.22,2.90,0.62,0.00,32.264599,1025.298706,1475.998169,11.59775
2024-06-11,08:44:10.06,8.15,32.925,7.138,11.76172,252.57,7.46,4.25,2.14,0.54,0.00,32.276070,1025.309204,1475.979004,11.65456
2024-06-11,08:44:10.11,8.15,32.926,7.137,11.74041,252.57,7.46,4.24,1.98,0.54,0.00,32.277962,1025.310791,1475.976562,11.63344
2024-06-11,08:44:10.21,8.15,32.927,7.136,11.76337,252.57,7.46,4.24,3.07,0.47,0.00,32.280209,1025.312866,1475.973755,11.65619
2024-06-11,08:44:10.26,8.15,32.925,7.134,11.81890,252.57,7.46,4.24,2.85,0.38,0.00,32.280258,1025.313354,1475.967651,11.71122
2024-06-11,08:44:10.36,8.15,32.925,7.133,11.85312,252.57,7.46,4.20,2.28,0.35,0.00,32.281467,1025.314697,1475.964722,11.74512
2024-06-11,08:44:10.46,8.15,32.931,7.131,11.88501,252.57,7.46,4.23,1.82,0.40,0.00,32.288715,1025.320801,1475.967529,11.77672
2024-06-11,08:44:10.56,8.15,32.937,7.129,11.92065,252.57,7.46,4.26,1.94,0.36,0.00,32.296841,1025.327515,1475.971313,11.81203
2024-06-11,08:44:10.66,8.15,32.941,7.126,11.97235,252.57,7.46,4.32,1.83,0.35,0.00,32.304493,1025.334229,1475.969849,11.86326
2024-06-11,08:44:10.71,8.15,32.941,7.124,11.95232,252.57,7.46,4.31,1.67,0.37,0.00,32.306038,1025.335571,1475.965088,11.84341
2024-06-11,08:44:10.81,8.15,32.943,7.121,11.97438,252.57,7.46,4.18,1.83,0.33,0.00,32.311214,1025.340088,1475.960449,11.86527
2024-06-11,08:44:10.86,8.15,32.940,7.120,12.02458,252.57,7.46,4.17,1.70,0.32,0.00,32.309036,1025.338867,1475.954102,11.91501
2024-06-11,08:44:10.91,8.15,32.939,7.120,11.99456,252.57,7.46,4.17,1.64,0.32,0.00,32.307667,1025.337646,1475.950928,11.88527
2024-06-11,08:44:10.96,8.15,32.942,7.120,12.06247,252.57,7.46,4.22,1.59,0.37,0.00,32.310711,1025.340332,1475.956543,11.95256
2024-06-11,08:44:11.01,8.15,32.946,7.118,12.02608,252.57,7.46,4.24,1.45,0.45,0.00,32.317184,1025.345459,1475.957275,11.91650
2024-06-11,08:44:11.06,8.15,32.948,7.117,12.05407,252.57,7.46,4.29,1.39,0.47,0.00,32.320515,1025.348389,1475.958130,11.94423
2024-06-11,08:44:11.16,8.15,32.948,7.120,12.07598,252.57,7.46,4.32,1.46,0.52,0.00,32.317390,1025.345703,1475.964111,11.96594
2024-06-11,08:44:11.21,8.15,32.945,7.119,12.10562,252.57,7.46,4.31,1.50,0.60,0.00,32.315571,1025.344482,1475.959717,11.99531
2024-06-11,08:44:11.26,8.15,32.944,7.118,12.15469,252.57,7.46,4.29,1.46,0.70,0.00,32.315544,1025.344849,1475.953857,12.04394
2024-06-11,08:44:11.46,8.15,32.945,7.110,12.17675,252.57,7.46,4.29,1.44,0.66,0.00,32.323830,1025.352417,1475.936890,12.06580
2024-06-11,08:44:11.56,8.15,32.950,7.108,12.20459,252.57,7.46,4.26,1.63,0.65,0.00,32.330971,1025.358521,1475.936646,12.09338
2024-06-11,08:44:11.61,8.15,32.951,7.105,12.23746,252.57,7.46,4.24,2.07,0.63,0.00,32.335720,1025.362915,1475.930054,12.12595
2024-06-11,08:44:11.66,8.15,32.952,7.102,12.25997,252.57,7.46,4.22,1.92,0.52,0.00,32.338825,1025.365723,1475.924805,12.14825
2024-06-11,08:44:11.76,8.15,32.960,7.100,12.29666,249.03,7.30,4.24,1.93,0.41,0.00,32.349113,1025.374390,1475.928955,12.18461
2024-06-11,08:44:11.91,8.15,32.965,7.095,12.34469,249.03,7.30,4.27,1.45,0.30,0.00,32.359287,1025.383179,1475.923584,12.23220
2024-06-11,08:44:11.96,8.15,32.968,7.089,12.30259,249.03,7.30,4.28,1.63,0.28,0.00,32.368080,1025.390747,1475.911011,12.19049
2024-06-11,08:44:12.01,8.15,32.970,7.087,12.34476,249.03,7.30,4.26,1.50,0.26,0.00,32.372486,1025.394653,1475.908936,12.23227
2024-06-11,08:44:12.16,8.15,32.974,7.077,12.41132,249.03,7.30,4.27,1.69,0.31,0.00,32.386200,1025.407227,1475.886963,12.29822
2024-06-11,08:44:12.21,8.15,32.975,7.074,12.39121,249.03,7.30,4.28,1.50,0.49,0.00,32.389988,1025.410400,1475.882446,12.27830
2024-06-11,08:44:12.31,8.15,32.978,7.066,12.43098,249.03,7.30,4.23,1.37,0.51,0.00,32.400681,1025.420044,1475.865479,12.31770
2024-06-11,08:44:12.46,8.15,32.978,7.060,12.45252,249.03,7.30,4.19,1.19,0.39,0.00,32.406921,1025.425903,1475.847778,12.33904
2024-06-11,08:44:12.56,8.15,32.979,7.057,12.48261,249.03,7.30,4.18,1.31,0.34,0.00,32.410339,1025.429199,1475.841675,12.36886
2024-06-11,08:44:12.86,8.15,32.977,7.055,12.53776,249.03,7.30,4.21,1.92,0.72,0.00,32.409973,1025.429443,1475.833496,12.42350
2024-06-11,08:44:13.01,8.15,32.977,7.063,12.57018,249.03,7.30,4.26,1.73,0.54,0.00,32.402664,1025.422607,1475.858398,12.45562
2024-06-11,08:44:13.21,8.15,32.983,7.056,12.59659,249.03,7.30,4.38,1.38,0.38,0.00,32.415413,1025.433838,1475.845459,12.48180
2024-06-11,08:44:13.26,8.15,32.983,7.054,12.57115,249.03,7.30,4.36,1.38,0.33,0.00,32.418087,1025.436035,1475.840698,12.45659
2024-06-11,08:44:13.31,8.15,32.986,7.052,12.60942,249.03,7.30,4.35,1.42,0.30,0.00,32.422035,1025.439575,1475.839844,12.49451
2024-06-11,08:44:13.51,8.15,32.984,7.052,12.67395,249.03,7.30,4.17,5.66,0.32,0.00,32.420620,1025.438843,1475.838135,12.55845
2024-06-11,08:44:13.56,8.15,32.985,7.053,12.64401,249.03,7.30,4.16,4.93,0.34,0.00,32.420364,1025.438354,1475.841797,12.52879
2024-06-11,08:44:13.66,8.15,32.986,7.056,12.70600,249.03,7.30,4.17,3.77,0.36,0.00,32.418129,1025.436401,1475.852539,12.59020
2024-06-11,08:44:13.71,8.15,32.985,7.057,12.68258,250.31,7.17,4.15,4.10,0.36,0.00,32.416485,1025.434814,1475.853516,12.56700
2024-06-11,08:44:13.86,8.15,32.990,7.053,12.71012,250.31,7.17,4.07,2.74,0.38,0.00,32.426304,1025.443359,1475.848999,12.59429
2024-06-11,08:44:14.01,8.15,32.992,7.041,12.73639,250.31,7.17,4.18,1.79,0.45,0.00,32.439690,1025.455566,1475.820923,12.62031
2024-06-11,08:44:14.11,8.15,32.996,7.043,12.75920,250.31,7.17,4.24,1.66,0.41,0.00,32.441872,1025.457031,1475.831665,12.64292
2024-06-11,08:44:14.21,8.15,32.998,7.047,12.78486,250.31,7.17,4.25,1.85,0.46,0.00,32.440422,1025.455566,1475.846191,12.66835
2024-06-11,08:44:14.31,8.15,33.005,7.048,12.80767,250.31,7.17,4.23,1.54,0.47,0.00,32.446922,1025.460571,1475.857910,12.69095
2024-06-11,08:44:14.46,8.15,33.008,7.024,12.84872,250.31,7.17,4.17,4.24,0.33,0.00,32.472889,1025.484497,1475.797119,12.73162
2024-06-11,08:44:14.56,8.15,33.012,7.014,12.87573,250.31,7.17,4.18,3.14,0.35,0.00,32.486370,1025.496582,1475.775391,12.75839
2024-06-11,08:44:14.76,8.15,33.028,7.011,12.90515,250.38,7.14,4.07,1.73,0.60,0.00,32.506741,1025.513062,1475.790771,12.78753
2024-06-11,08:44:14.86,8.15,33.033,7.006,12.92616,250.38,7.14,4.07,1.85,0.57,0.00,32.517208,1025.522095,1475.784424,12.80835
2024-06-11,08:44:15.01,8.15,33.040,6.990,12.95603,250.38,7.14,4.20,1.67,0.53,0.00,32.540092,1025.542480,1475.749146,12.83794
2024-06-11,08:44:15.06,8.15,33.044,6.989,13.00060,250.38,7.14,4.19,1.67,0.47,0.00,32.545792,1025.547241,1475.753540,12.88211
2024-06-11,08:44:15.11,8.15,33.049,6.988,13.02446,250.38,7.14,4.20,1.48,0.44,0.00,32.552074,1025.552368,1475.759155,12.90575
2024-06-11,08:44:15.26,8.15,33.070,6.967,13.07091,250.38,7.14,4.14,1.83,0.52,0.00,32.594685,1025.588989,1475.731323,12.95178
2024-06-11,08:44:15.46,8.15,33.081,6.937,13.09229,250.38,7.14,4.30,1.76,0.38,0.00,32.634838,1025.624634,1475.666870,12.97297
2024-06-11,08:44:15.56,8.15,33.088,6.922,13.11548,250.38,7.14,4.32,1.42,0.38,0.00,32.656746,1025.644043,1475.634644,12.99594
2024-06-11,08:44:15.66,8.15,33.092,6.911,13.17153,250.38,7.14,4.30,1.80,0.43,0.00,32.671337,1025.657227,1475.610474,13.05148
2024-06-11,08:44:15.91,8.15,33.105,6.885,13.25190,250.54,7.09,4.30,1.87,0.41,0.00,32.710365,1025.691772,1475.560425,13.13111
2024-06-11,08:44:16.11,8.15,33.121,6.876,13.28387,250.54,7.09,4.20,1.80,0.45,0.00,32.735909,1025.713257,1475.558228,13.16279
2024-06-11,08:44:16.26,8.15,33.127,6.870,13.30645,250.54,7.09,4.12,2.00,0.45,0.00,32.748295,1025.723877,1475.550049,13.18517
2024-06-11,08:44:16.36,8.15,33.135,6.866,13.34262,250.54,7.09,4.08,2.13,0.52,0.00,32.761631,1025.735229,1475.549316,13.22101
2024-06-11,08:44:16.46,8.15,33.142,6.862,13.39905,250.54,7.09,4.15,2.29,0.42,0.00,32.772808,1025.744629,1475.551636,13.27692
2024-06-11,08:44:16.51,8.15,33.145,6.861,13.36506,250.54,7.09,4.13,2.33,0.44,0.00,32.777184,1025.748169,1475.552124,13.24324
2024-06-11,08:44:16.56,8.15,33.152,6.861,13.41451,250.54,7.09,4.16,2.12,0.45,0.00,32.785042,1025.754639,1475.560425,13.29224
2024-06-11,08:44:16.71,8.15,33.156,6.857,13.44340,246.97,6.98,4.23,2.39,0.62,0.00,32.793526,1025.761963,1475.556763,13.32086
2024-06-11,08:44:16.81,8.15,33.164,6.856,13.47747,246.97,6.98,4.23,2.20,0.59,0.00,32.802288,1025.769043,1475.565674,13.35462
2024-06-11,08:44:16.96,8.15,33.171,6.855,13.51296,246.97,6.98,4.26,2.49,0.51,0.00,32.811909,1025.776978,1475.572266,13.38979
2024-06-11,08:44:17.06,8.15,33.174,6.855,13.53863,246.97,6.98,4.28,3.32,0.52,0.00,32.815235,1025.779785,1475.576538,13.41522
2024-06-11,08:44:17.16,8.15,33.181,6.852,13.56879,246.97,6.98,4.27,2.68,0.48,0.00,32.825306,1025.788208,1475.578369,13.44511
2024-06-11,08:44:17.36,8.15,33.193,6.853,13.59618,246.97,6.98,4.25,2.18,0.48,0.00,32.836594,1025.796997,1475.599976,13.47225
2024-06-11,08:44:17.41,8.15,33.195,6.852,13.61674,246.97,6.98,4.17,2.20,0.54,0.00,32.840206,1025.800049,1475.599976,13.49262
2024-06-11,08:44:17.56,8.15,33.198,6.838,13.63798,246.97,6.98,4.20,2.24,0.57,0.00,32.857098,1025.815430,1475.565918,13.51366
2024-06-11,08:44:17.61,8.15,33.200,6.836,13.61727,246.97,6.98,4.24,2.21,0.52,0.00,32.861759,1025.819336,1475.562378,13.49314
2024-06-11,08:44:17.66,8.15,33.200,6.833,13.66672,246.97,6.98,4.28,2.14,0.50,0.00,32.864658,1025.822144,1475.554932,13.54214
2024-06-11,08:44:17.81,8.15,33.209,6.828,13.70416,247.36,6.93,4.16,2.30,0.49,0.00,32.878918,1025.834229,1475.555054,13.57924
2024-06-11,08:44:17.91,8.15,33.211,6.827,13.76352,247.36,6.93,4.05,2.44,0.57,0.00,32.880997,1025.836182,1475.556641,13.63805
2024-06-11,08:44:17.96,8.15,33.213,6.829,13.69523,247.36,6.93,4.09,2.43,0.56,0.00,32.882133,1025.836548,1475.562378,13.57039
2024-06-11,08:44:18.01,8.15,33.215,6.830,13.73688,247.36,6.93,4.17,2.76,0.57,0.00,32.883614,1025.837769,1475.568848,13.61166
2024-06-11,08:44:18.11,8.15,33.216,6.834,13.78566,247.36,6.93,4.29,2.42,0.57,0.00,32.880531,1025.835083,1475.581543,13.65999
2024-06-11,08:44:18.26,8.15,33.216,6.829,13.83676,247.36,6.93,4.24,2.34,0.75,0.00,32.885246,1025.839722,1475.568970,13.71062
2024-06-11,08:44:18.36,8.15,33.217,6.829,13.81072,247.36,6.93,4.20,2.64,0.73,0.00,32.886650,1025.840576,1475.571167,13.68482
2024-06-11,08:44:18.46,8.15,33.222,6.833,13.88606,247.36,6.93,4.13,3.14,0.72,0.00,32.887951,1025.841553,1475.588501,13.75947
2024-06-11,08:44:18.66,8.15,33.225,6.821,13.91810,247.36,6.93,4.14,2.91,0.78,0.00,32.903862,1025.855835,1475.560669,13.79122
2024-06-11,08:44:18.71,8.15,33.227,6.818,13.94309,244.22,6.88,4.13,2.70,0.81,0.00,32.907619,1025.859253,1475.557129,13.81598
2024-06-11,08:44:18.81,8.15,33.231,6.815,13.99472,244.22,6.88,4.09,2.68,0.81,0.00,32.914516,1025.865234,1475.555054,13.86714
2024-06-11,08:44:19.01,8.15,33.238,6.810,14.02826,244.22,6.88,4.11,2.66,0.79,0.00,32.927879,1025.876709,1475.551025,13.90037
2024-06-11,08:44:19.06,8.15,33.238,6.809,14.07884,244.22,6.88,4.14,2.52,0.80,0.00,32.929043,1025.877930,1475.548462,13.95049
2024-06-11,08:44:19.16,8.15,33.236,6.802,14.10345,244.22,6.88,4.20,2.38,0.83,0.00,32.933495,1025.882446,1475.529663,13.97487
2024-06-11,08:44:19.21,8.15,33.237,6.802,14.07876,244.22,6.88,4.17,2.33,0.82,0.00,32.934879,1025.883545,1475.528687,13.95041
2024-06-11,08:44:19.26,8.15,33.239,6.801,14.15628,244.22,6.88,4.14,2.29,0.87,0.00,32.936710,1025.885376,1475.531250,14.02722
2024-06-11,08:44:19.46,8.15,33.245,6.800,14.19222,244.22,6.88,4.18,1.91,0.96,0.00,32.944962,1025.892212,1475.535156,14.06283
2024-06-11,08:44:19.56,8.15,33.247,6.794,14.24025,244.22,6.88,4.14,2.39,1.01,0.00,32.953251,1025.899780,1475.522461,14.11042
2024-06-11,08:44:19.66,8.15,33.250,6.792,14.28460,244.22,6.88,4.19,3.13,0.98,0.00,32.958473,1025.904419,1475.521606,14.15436
2024-06-11,08:44:19.76,8.15,33.253,6.784,14.31484,244.17,6.87,4.14,2.70,1.00,0.00,32.969097,1025.913940,1475.505493,14.18433
2024-06-11,08:44:19.91,8.15,33.251,6.776,14.34358,244.17,6.87,4.13,3.50,1.00,0.00,32.974987,1025.919678,1475.482666,14.21280
2024-06-11,08:44:20.01,8.15,33.255,6.774,14.36489,244.17,6.87,4.18,3.10,1.14,0.00,32.980804,1025.924683,1475.483154,14.23392
2024-06-11,08:44:20.06,8.15,33.256,6.776,14.40068,244.17,6.87,4.23,3.01,1.14,0.00,32.980015,1025.923950,1475.489258,14.26939
2024-06-11,08:44:20.16,8.15,33.259,6.775,14.42162,244.17,6.87,4.25,2.96,1.15,0.00,32.984386,1025.927612,1475.490601,14.29013
2024-06-11,08:44:20.21,8.15,33.258,6.774,14.44871,244.17,6.87,4.27,2.67,1.10,0.00,32.984032,1025.927612,1475.488647,14.31697
2024-06-11,08:44:20.41,8.15,33.267,6.775,14.48991,244.17,6.87,4.17,3.40,1.03,0.00,32.992702,1025.934448,1475.504639,14.35779
2024-06-11,08:44:20.51,8.15,33.268,6.773,14.51347,244.17,6.87,4.22,3.74,1.10,0.00,32.995415,1025.936890,1475.500732,14.38114
2024-06-11,08:44:20.56,8.15,33.268,6.770,14.55504,244.17,6.87,4.18,3.14,1.17,0.00,32.998413,1025.939941,1475.492920,14.42233
2024-06-11,08:44:20.61,8.15,33.270,6.770,14.52608,244.17,6.87,4.20,3.21,1.36,0.00,33.001274,1025.942139,1475.494385,14.39363
2024-06-11,08:44:20.66,8.15,33.271,6.770,14.55519,244.17,6.87,4.25,3.00,1.38,0.00,33.002232,1025.942993,1475.495361,14.42248
2024-06-11,08:44:20.71,8.15,33.271,6.769,14.58056,240.68,6.84,4.25,2.79,1.35,0.00,33.003994,1025.944580,1475.494141,14.44761
2024-06-11,08:44:20.81,8.15,33.271,6.764,14.60404,240.68,6.84,4.16,3.19,1.25,0.00,33.008007,1025.948608,1475.479858,14.47089
2024-06-11,08:44:20.91,8.15,33.273,6.763,14.62581,240.68,6.84,4.18,3.11,1.20,0.00,33.011246,1025.951294,1475.481079,14.49245
2024-06-11,08:44:20.96,8.15,33.275,6.763,14.66310,240.68,6.84,4.16,4.40,1.25,0.00,33.013760,1025.953491,1475.484497,14.52940
2024-06-11,08:44:21.06,8.15,33.274,6.764,14.69942,240.68,6.84,4.16,5.59,1.17,0.00,33.010441,1025.950806,1475.487671,14.56539
2024-06-11,08:44:21.11,8.15,33.274,6.765,14.73154,240.68,6.84,4.21,5.87,1.14,0.00,33.009785,1025.950317,1475.489990,14.59721
2024-06-11,08:44:21.26,8.15,33.275,6.772,14.76178,240.68,6.84,4.31,4.51,1.04,0.00,33.004890,1025.945801,1475.510742,14.62718
2024-06-11,08:44:21.31,8.15,33.275,6.772,14.79082,240.68,6.84,4.31,3.69,1.20,0.00,33.004795,1025.945801,1475.511475,14.65595
2024-06-11,08:44:21.41,8.15,33.274,6.769,14.81814,240.68,6.84,4.33,2.94,1.21,0.00,33.006985,1025.948120,1475.502319,14.68302
2024-06-11,08:44:21.56,8.15,33.270,6.768,14.85716,240.68,6.84,4.22,2.70,1.09,0.00,33.002384,1025.944702,1475.495972,14.72168
2024-06-11,08:44:21.66,8.15,33.271,6.769,14.89813,240.68,6.84,4.19,2.72,0.98,0.00,33.002781,1025.945068,1475.498779,14.76228
2024-06-11,08:44:21.81,8.15,33.274,6.768,14.92387,240.60,6.84,4.15,2.12,0.96,0.00,33.006912,1025.948608,1475.500732,14.78778
2024-06-11,08:44:21.86,8.15,33.276,6.768,14.95764,240.60,6.84,4.16,2.00,1.01,0.00,33.009747,1025.951050,1475.503296,14.82124
2024-06-11,08:44:22.01,8.15,33.280,6.765,15.01617,240.60,6.84,4.15,4.08,1.08,0.00,33.016502,1025.957031,1475.501709,14.87924
2024-06-11,08:44:22.11,8.15,33.277,6.763,15.06742,240.60,6.84,4.19,3.33,1.13,0.00,33.015934,1025.957031,1475.494019,14.93002
2024-06-11,08:44:22.31,8.15,33.283,6.759,15.10434,240.60,6.84,4.09,2.70,1.68,0.00,33.024815,1025.964722,1475.492920,14.96661
2024-06-11,08:44:22.46,8.15,33.292,6.755,15.15387,240.60,6.84,4.05,2.56,1.27,0.00,33.039635,1025.977173,1475.495117,15.01568
2024-06-11,08:44:22.51,8.15,33.293,6.754,15.18509,240.60,6.84,4.08,2.25,1.23,0.00,33.041546,1025.979004,1475.493530,15.04661
2024-06-11,08:44:22.56,8.15,33.291,6.752,15.20685,240.60,6.84,4.10,2.47,1.16,0.00,33.041573,1025.979248,1475.487183,15.06817
2024-06-11,08:44:22.71,8.15,33.292,6.749,15.26276,240.70,6.82,4.23,2.35,1.09,0.00,33.045311,1025.982910,1475.480835,15.12357
2024-06-11,08:44:22.81,8.15,33.288,6.748,15.29052,240.70,6.82,4.20,2.17,1.13,0.00,33.042717,1025.981201,1475.471802,15.15108
2024-06-11,08:44:22.96,8.15,33.293,6.743,15.33464,240.70,6.82,4.11,6.00,0.99,0.00,33.051743,1025.989136,1475.467041,15.19480
2024-06-11,08:44:23.11,8.15,33.296,6.741,15.36714,240.70,6.82,4.06,3.82,0.94,0.00,33.057228,1025.993896,1475.465454,15.22699
2024-06-11,08:44:23.21,8.15,33.297,6.739,15.42529,240.70,6.82,4.11,3.54,0.97,0.00,33.060246,1025.996826,1475.461060,15.28462
2024-06-11,08:44:23.26,8.15,33.298,6.739,15.40518,240.70,6.82,4.11,3.51,0.95,0.00,33.061813,1025.997925,1475.463135,15.26469
2024-06-11,08:44:23.36,8.15,33.295,6.739,15.42582,240.70,6.82,4.15,3.55,0.99,0.00,33.058372,1025.995361,1475.459717,15.28514
2024-06-11,08:44:23.41,8.15,33.294,6.738,15.47069,240.70,6.82,4.19,3.24,0.94,0.00,33.058247,1025.995483,1475.457397,15.32960
2024-06-11,08:44:23.51,8.15,33.294,6.735,15.50934,240.70,6.82,4.22,3.17,0.91,0.00,33.061096,1025.998291,1475.449951,15.36790
2024-06-11,08:44:23.56,8.15,33.293,6.733,15.48143,240.70,6.82,4.20,3.24,0.94,0.00,33.062107,1025.999390,1475.440186,15.34024
2024-06-11,08:44:23.61,8.15,33.295,6.732,15.52758,240.70,6.82,4.15,2.90,1.01,0.00,33.064697,1026.001587,1475.443481,15.38596
2024-06-11,08:44:23.71,8.15,33.296,6.733,15.56352,240.60,6.80,4.14,3.75,1.06,0.00,33.065178,1026.002075,1475.445923,15.42158
2024-06-11,08:44:23.81,8.15,33.295,6.733,15.59099,240.60,6.80,4.25,4.52,1.00,0.00,33.064507,1026.001709,1475.444946,15.44879
2024-06-11,08:44:23.91,8.15,33.297,6.732,15.64509,240.60,6.80,4.33,3.35,1.02,0.00,33.067654,1026.004517,1475.446777,15.50240
2024-06-11,08:44:24.06,8.15,33.297,6.730,15.68862,240.60,6.80,4.27,2.81,1.02,0.00,33.069145,1026.006104,1475.443237,15.54553
2024-06-11,08:44:24.11,8.15,33.296,6.731,15.72141,240.60,6.80,4.26,4.55,1.00,0.00,33.066299,1026.003906,1475.445068,15.57802
2024-06-11,08:44:24.21,8.15,33.295,6.730,15.69132,240.60,6.80,4.19,3.59,0.96,0.00,33.066689,1026.004272,1475.440186,15.54821
2024-06-11,08:44:24.26,8.15,33.297,6.730,15.73026,240.60,6.80,4.17,3.17,0.98,0.00,33.068382,1026.005737,1475.442627,15.58680
2024-06-11,08:44:24.41,8.15,33.297,6.731,15.76719,240.60,6.80,4.15,2.66,1.01,0.00,33.067173,1026.004761,1475.446533,15.62338
2024-06-11,08:44:24.51,8.15,33.298,6.730,15.80748,240.60,6.80,4.06,2.73,1.07,0.00,33.070305,1026.007690,1475.445068,15.66331
2024-06-11,08:44:24.56,8.15,33.297,6.729,15.82962,240.60,6.80,4.05,2.60,1.11,0.00,33.070030,1026.007690,1475.442749,15.68524
2024-06-11,08:44:24.66,8.15,33.296,6.730,15.89055,237.72,6.78,4.01,2.21,1.05,0.00,33.067970,1026.006226,1475.442749,15.74562
2024-06-11,08:44:24.71,8.15,33.297,6.730,15.86174,237.72,6.78,3.98,2.15,1.00,0.00,33.068161,1026.006226,1475.445190,15.71707
2024-06-11,08:44:24.76,8.15,33.297,6.731,15.88313,237.72,6.78,3.99,3.46,0.94,0.00,33.068172,1026.006104,1475.448730,15.73826
2024-06-11,08:44:24.81,8.15,33.300,6.731,15.91652,237.72,6.78,4.02,3.53,0.94,0.00,33.071270,1026.008789,1475.453857,15.77134
2024-06-11,08:44:24.91,8.15,33.300,6.732,15.97055,237.72,6.78,4.04,2.94,0.97,0.00,33.070210,1026.008057,1475.457520,15.82488
2024-06-11,08:44:25.06,8.15,33.296,6.730,16.01025,237.72,6.78,4.06,7.01,0.98,0.00,33.067833,1026.006714,1475.444824,15.86421
2024-06-11,08:44:25.21,8.15,33.295,6.728,16.06338,237.72,6.78,4.10,4.46,1.08,0.00,33.068661,1026.007812,1475.439941,15.91686
2024-06-11,08:44:25.31,8.15,33.296,6.728,16.08784,237.72,6.78,4.11,4.56,1.01,0.00,33.069149,1026.008301,1475.442261,15.94110
2024-06-11,08:44:25.46,8.15,33.303,6.726,16.13744,237.72,6.78,4.21,5.78,1.11,0.00,33.078476,1026.016113,1475.446655,15.99025
2024-06-11,08:44:25.51,8.15,33.303,6.726,16.16364,237.72,6.78,4.15,8.61,1.10,0.00,33.079605,1026.017212,1475.447266,16.01620
2024-06-11,08:44:25.66,8.15,33.309,6.726,16.14052,237.81,6.77,4.12,5.55,1.02,0.00,33.085663,1026.021851,1475.453125,15.99330
2024-06-11,08:44:25.71,8.15,33.308,6.724,16.18007,237.81,6.77,4.15,6.14,1.04,0.00,33.085857,1026.022339,1475.449829,16.03248
2024-06-11,08:44:25.81,8.15,33.308,6.718,16.22990,237.81,6.77,4.08,4.80,1.10,0.00,33.091976,1026.028198,1475.433472,16.08185
2024-06-11,08:44:25.96,8.15,33.309,6.717,16.26111,237.81,6.77,3.97,4.71,1.11,0.00,33.094639,1026.030640,1475.433105,16.11278
2024-06-11,08:44:26.06,8.15,33.310,6.716,16.28498,237.81,6.77,4.08,3.55,1.09,0.00,33.096321,1026.032227,1475.432007,16.13643
2024-06-11,08:44:26.11,8.15,33.309,6.715,16.31027,237.81,6.77,4.09,3.19,1.06,0.00,33.096191,1026.032349,1475.426147,16.16149
2024-06-11,08:44:26.26,8.15,33.316,6.709,16.36647,237.81,6.77,4.12,3.37,1.00,0.00,33.109295,1026.043701,1475.423462,16.21718
2024-06-11,08:44:26.36,8.15,33.320,6.703,16.38974,237.81,6.77,4.18,3.79,0.91,0.00,33.119370,1026.052490,1475.412109,16.24023
2024-06-11,08:44:26.41,8.15,33.323,6.695,16.36737,237.81,6.77,4.17,3.62,0.87,0.00,33.130650,1026.062378,1475.393555,16.21807
2024-06-11,08:44:26.46,8.15,33.325,6.693,16.41450,237.81,6.77,4.15,3.24,0.89,0.00,33.134602,1026.065918,1475.393188,16.26476
2024-06-11,08:44:26.51,8.15,33.325,6.691,16.44377,237.81,6.77,4.11,2.76,0.88,0.00,33.136505,1026.067871,1475.388306,16.29376
2024-06-11,08:44:26.61,8.15,33.326,6.684,16.47341,237.81,6.77,4.05,4.29,0.79,0.00,33.144753,1026.075439,1475.369019,16.32313
2024-06-11,08:44:26.76,8.15,33.334,6.674,16.49825,237.81,6.75,4.02,3.86,0.80,0.00,33.164341,1026.092407,1475.354492,16.34775
2024-06-11,08:44:26.86,8.15,33.340,6.667,16.55753,237.81,6.75,4.01,3.18,0.74,0.00,33.176617,1026.103149,1475.344238,16.40649
2024-06-11,08:44:27.01,8.15,33.340,6.659,16.57937,237.81,6.75,4.03,3.40,0.55,0.00,33.184223,1026.110352,1475.323364,16.42812
2024-06-11,08:44:27.06,8.15,33.342,6.655,16.61472,237.81,6.75,4.03,2.99,0.53,0.00,33.190918,1026.116333,1475.315186,16.46314
2024-06-11,08:44:27.16,8.15,33.345,6.648,16.65381,237.81,6.75,4.15,3.00,0.60,0.00,33.201080,1026.125488,1475.300659,16.50188
2024-06-11,08:44:27.26,8.15,33.349,6.641,16.69479,237.81,6.75,4.16,3.15,0.59,0.00,33.212803,1026.135864,1475.288452,16.54248
2024-06-11,08:44:27.41,8.15,33.360,6.633,16.72676,237.81,6.75,4.04,3.10,0.55,0.00,33.232891,1026.152832,1475.282715,16.57416
2024-06-11,08:44:27.46,8.15,33.365,6.630,16.76450,237.81,6.75,4.04,3.27,0.53,0.00,33.240208,1026.159058,1475.282837,16.61156
2024-06-11,08:44:27.61,8.15,33.373,6.617,16.81381,237.81,6.75,4.09,2.90,0.48,0.00,33.261524,1026.177856,1475.260742,16.66041
2024-06-11,08:44:27.76,8.15,33.375,6.613,16.84037,238.31,6.67,4.12,2.11,0.64,0.00,33.268642,1026.184204,1475.251221,16.68673
2024-06-11,08:44:27.81,8.15,33.378,6.613,16.86671,238.31,6.67,4.06,2.07,0.60,0.00,33.271671,1026.186646,1475.256470,16.71283
2024-06-11,08:44:27.86,8.15,33.380,6.610,16.89921,238.31,6.67,4.04,2.31,0.56,0.00,33.276115,1026.190674,1475.251221,16.74503
2024-06-11,08:44:27.91,8.15,33.381,6.605,16.93388,238.31,6.67,4.04,2.36,0.58,0.00,33.282658,1026.196655,1475.240112,16.77938
2024-06-11,08:44:28.06,8.15,33.386,6.592,16.98145,238.31,6.67,4.12,2.75,1.45,0.00,33.300480,1026.212524,1475.214600,16.82652
2024-06-11,08:44:28.16,8.15,33.389,6.587,17.01342,238.31,6.67,4.05,2.55,1.24,0.00,33.308174,1026.219482,1475.203613,16.85820
2024-06-11,08:44:28.26,8.15,33.394,6.586,17.05117,238.31,6.67,4.10,3.25,1.07,0.00,33.314796,1026.224976,1475.208984,16.89560
2024-06-11,08:44:28.31,8.15,33.395,6.585,17.08509,238.31,6.67,4.10,3.06,1.02,0.00,33.316975,1026.227051,1475.206787,16.92921
2024-06-11,08:44:28.46,8.15,33.397,6.578,17.13154,238.31,6.67,3.96,4.22,0.94,0.00,33.325718,1026.234985,1475.193115,16.97523
2024-06-11,08:44:28.56,8.15,33.397,6.576,17.15330,238.31,6.67,4.00,3.34,0.85,0.00,33.327888,1026.237061,1475.187378,16.99680
2024-06-11,08:44:28.71,8.15,33.401,6.574,17.19600,238.24,6.63,3.94,3.60,0.82,0.00,33.334400,1026.242798,1475.186523,17.03911
2024-06-11,08:44:28.81,8.15,33.407,6.573,17.24771,238.24,6.63,3.97,3.00,0.79,0.00,33.341354,1026.248535,1475.194458,17.09034
2024-06-11,08:44:28.96,8.15,33.405,6.574,17.26789,238.24,6.63,4.07,3.48,0.71,0.00,33.339218,1026.246826,1475.194092,17.11034
2024-06-11,08:44:29.06,8.15,33.406,6.573,17.30579,238.24,6.63,4.10,4.16,0.69,0.00,33.340427,1026.248047,1475.194580,17.14789
2024-06-11,08:44:29.11,8.15,33.407,6.573,17.34977,238.24,6.63,4.08,3.90,0.69,0.00,33.341465,1026.249146,1475.195557,17.19146
2024-06-11,08:44:29.16,8.15,33.407,6.573,17.32268,238.24,6.63,4.08,4.13,0.66,0.00,33.342224,1026.249634,1475.196411,17.16462
2024-06-11,08:44:29.21,8.15,33.407,6.573,17.35502,238.24,6.63,4.09,3.66,0.68,0.00,33.342045,1026.249512,1475.197388,17.19666
2024-06-11,08:44:29.41,8.15,33.401,6.571,17.37821,238.24,6.63,4.07,8.38,0.82,0.00,33.337059,1026.246094,1475.181763,17.21964
2024-06-11,08:44:29.51,8.15,33.401,6.570,17.43509,238.24,6.63,4.03,8.68,0.81,0.00,33.338985,1026.248047,1475.180542,17.27600
2024-06-11,08:44:29.61,8.15,33.414,6.567,17.47547,238.24,6.63,3.99,6.63,0.88,0.00,33.355453,1026.261475,1475.191772,17.31601
2024-06-11,08:44:29.66,8.15,33.415,6.566,17.50023,233.34,6.61,4.01,5.21,0.96,0.00,33.358215,1026.263916,1475.191162,17.34055
2024-06-11,08:44:29.71,8.15,33.416,6.565,17.52597,233.34,6.61,4.02,4.63,0.98,0.00,33.359676,1026.265259,1475.190796,17.36605
2024-06-11,08:44:29.86,8.15,33.422,6.562,17.55156,233.34,6.61,3.99,6.39,1.26,0.00,33.369801,1026.273926,1475.189575,17.39140
2024-06-11,08:44:29.96,8.15,33.421,6.559,17.58811,233.34,6.61,4.00,5.01,1.06,0.00,33.370564,1026.275024,1475.181396,17.42761
2024-06-11,08:44:30.06,8.15,33.424,6.556,17.61602,233.34,6.61,4.07,5.44,0.98,0.00,33.378147,1026.281616,1475.177368,17.45528
2024-06-11,08:44:30.21,8.15,33.433,6.552,17.64342,233.34,6.61,4.00,3.58,0.90,0.00,33.391071,1026.292358,1475.178467,17.48242
2024-06-11,08:44:30.26,8.15,33.436,6.551,17.69497,233.34,6.61,3.99,2.78,0.87,0.00,33.395725,1026.296387,1475.182861,17.53350
2024-06-11,08:44:30.36,8.15,33.439,6.549,17.74120,233.34,6.61,4.03,2.39,0.80,0.00,33.400940,1026.300903,1475.182251,17.57930
2024-06-11,08:44:30.41,8.15,33.435,6.547,17.76251,233.34,6.61,4.09,2.33,0.84,0.00,33.397854,1026.298828,1475.171265,17.60042
2024-06-11,08:44:30.51,8.15,33.430,6.543,17.78615,233.34,6.61,4.09,3.07,0.85,0.00,33.395729,1026.297852,1475.154297,17.62384
2024-06-11,08:44:30.61,8.15,33.427,6.539,17.80926,233.34,6.61,4.09,3.68,0.80,0.00,33.396805,1026.299316,1475.138428,17.64674
2024-06-11,08:44:30.71,8.15,33.427,6.537,17.86472,233.41,6.58,4.07,3.30,0.80,0.00,33.398964,1026.301636,1475.133301,17.70170
2024-06-11,08:44:30.86,8.15,33.434,6.533,17.90052,233.41,6.58,4.05,3.08,1.72,0.00,33.410831,1026.311646,1475.134155,17.73716
2024-06-11,08:44:30.91,8.15,33.435,6.532,17.94607,233.41,6.58,4.03,2.91,1.56,0.00,33.412033,1026.312866,1475.134766,17.78230
2024-06-11,08:44:31.06,8.15,33.430,6.531,17.98127,233.41,6.58,4.06,3.11,1.10,0.00,33.408043,1026.310059,1475.123169,17.81717
2024-06-11,08:44:31.11,8.15,33.431,6.530,18.01766,233.41,6.58,4.12,4.15,1.03,0.00,33.410400,1026.312134,1475.123779,17.85323
2024-06-11,08:44:31.21,8.15,33.434,6.531,18.04640,233.41,6.58,4.05,3.41,0.98,0.00,33.412544,1026.313843,1475.131470,17.88171
2024-06-11,08:44:31.31,8.15,33.434,6.529,18.07080,233.41,6.58,4.13,2.58,1.08,0.00,33.414234,1026.315552,1475.127197,17.90588
2024-06-11,08:44:31.36,8.15,33.435,6.529,18.10734,233.41,6.58,4.13,2.52,1.06,0.00,33.415607,1026.316895,1475.127197,17.94209
2024-06-11,08:44:31.51,8.15,33.434,6.530,18.15312,233.41,6.58,4.15,3.38,1.11,0.00,33.413708,1026.315430,1475.129761,17.98745
2024-06-11,08:44:31.66,8.15,33.433,6.528,18.21060,229.62,6.57,4.04,3.66,1.04,0.00,33.414642,1026.316650,1475.124756,18.04440
2024-06-11,08:44:31.71,8.15,33.435,6.528,18.23364,229.62,6.57,4.07,3.66,0.95,0.00,33.416599,1026.318359,1475.126221,18.06723
2024-06-11,08:44:31.81,8.15,33.439,6.527,18.25886,229.62,6.57,4.06,3.88,0.90,0.00,33.422340,1026.323120,1475.130615,18.09222
2024-06-11,08:44:31.86,8.15,33.439,6.527,18.28325,229.62,6.57,4.04,3.12,0.81,0.00,33.422569,1026.323486,1475.130371,18.11638
2024-06-11,08:44:31.91,8.15,33.440,6.526,18.30719,229.62,6.57,4.01,2.89,0.81,0.00,33.423870,1026.324585,1475.130371,18.14010
2024-06-11,08:44:31.96,8.15,33.441,6.525,18.33353,229.62,6.57,3.99,3.10,0.88,0.00,33.425411,1026.326050,1475.129761,18.16620
2024-06-11,08:44:32.11,8.15,33.446,6.524,18.35814,229.62,6.57,3.94,2.55,0.96,0.00,33.432056,1026.331543,1475.135010,18.19059
2024-06-11,08:44:32.26,8.15,33.446,6.525,18.38583,229.62,6.57,3.92,3.37,1.06,0.00,33.431637,1026.331299,1475.136597,18.21803
2024-06-11,08:44:32.31,8.15,33.444,6.525,18.41803,229.62,6.57,3.88,3.08,1.13,0.00,33.429489,1026.329712,1475.136353,18.24993
2024-06-11,08:44:32.41,8.15,33.444,6.526,18.45668,229.62,6.57,3.89,3.84,1.12,0.00,33.428078,1026.328613,1475.137451,18.28822
2024-06-11,08:44:32.46,8.15,33.443,6.525,18.43626,229.62,6.57,3.90,3.02,1.11,0.00,33.428314,1026.328857,1475.133179,18.26800
2024-06-11,08:44:32.51,8.15,33.442,6.524,18.46501,229.62,6.57,3.90,2.96,0.99,0.00,33.427887,1026.328735,1475.131470,18.29647
2024-06-11,08:44:32.61,8.15,33.442,6.525,18.50583,229.62,6.57,3.97,3.05,0.93,0.00,33.427704,1026.328735,1475.132568,18.33692
2024-06-11,08:44:32.71,8.15,33.441,6.524,18.54561,229.66,6.57,4.04,4.12,1.06,0.00,33.427269,1026.328613,1475.130981,18.37634
2024-06-11,08:44:32.91,8.15,33.443,6.525,18.59761,229.66,6.57,4.03,3.05,1.49,0.00,33.428478,1026.329834,1475.135010,18.42786
2024-06-11,08:44:33.01,8.15,33.446,6.524,18.62688,229.66,6.57,4.06,3.11,1.34,0.00,33.432735,1026.333374,1475.136963,18.45686
2024-06-11,08:44:33.11,8.15,33.445,6.523,18.64789,229.66,6.57,4.06,4.81,1.25,0.00,33.432796,1026.333740,1475.133789,18.47768
2024-06-11,08:44:33.26,8.15,33.444,6.522,18.67821,229.66,6.57,3.97,3.80,1.12,0.00,33.431622,1026.333008,1475.130859,18.50772
2024-06-11,08:44:33.36,8.15,33.444,6.521,18.74980,229.66,6.57,4.02,3.43,1.16,0.00,33.433628,1026.335083,1475.129639,18.57866
2024-06-11,08:44:33.56,8.15,33.447,6.520,18.78305,229.66,6.57,3.96,3.48,1.12,0.00,33.437714,1026.338501,1475.132080,18.61160
2024-06-11,08:44:33.71,8.15,33.450,6.520,18.83783,229.73,6.55,3.93,3.49,1.18,0.00,33.440487,1026.341064,1475.135132,18.66588
2024-06-11,08:44:33.86,8.15,33.453,6.518,18.87948,229.73,6.55,3.96,2.66,1.22,0.00,33.445713,1026.345581,1475.134521,18.70715
2024-06-11,08:44:33.96,8.15,33.452,6.518,18.91078,229.73,6.55,4.06,3.73,1.19,0.00,33.444386,1026.344604,1475.135254,18.73816
2024-06-11,08:44:34.06,8.15,33.448,6.517,18.94965,229.73,6.55,4.11,3.29,1.20,0.00,33.441467,1026.342651,1475.127319,18.77667
2024-06-11,08:44:34.16,8.15,33.451,6.515,18.97832,229.73,6.55,4.02,3.89,1.15,0.00,33.446613,1026.347046,1475.126831,18.80508
2024-06-11,08:44:34.31,8.15,33.452,6.515,19.01779,229.73,6.55,4.07,3.42,1.38,0.00,33.447742,1026.348267,1475.127563,18.84419
2024-06-11,08:44:34.41,8.15,33.451,6.514,19.05614,229.73,6.55,4.08,6.56,1.33,0.00,33.448040,1026.348755,1475.124023,18.88219
2024-06-11,08:44:34.56,8.15,33.453,6.513,19.09502,229.73,6.55,4.03,5.75,1.26,0.00,33.450237,1026.350708,1475.125122,18.92071
2024-06-11,08:44:34.66,8.15,33.454,6.513,19.14755,229.57,6.54,4.04,4.75,1.34,0.00,33.452343,1026.352783,1475.126587,18.97276
2024-06-11,08:44:34.91,8.15,33.455,6.512,19.19430,229.57,6.54,4.12,4.75,1.31,0.00,33.453636,1026.354004,1475.127075,19.01908
2024-06-11,08:44:35.06,8.15,33.461,6.514,19.25029,229.57,6.54,3.98,6.37,1.39,0.00,33.457840,1026.357300,1475.142700,19.07455
2024-06-11,08:44:35.16,8.15,33.458,6.514,19.27798,229.57,6.54,4.05,6.73,1.57,0.00,33.455761,1026.355835,1475.138916,19.10199
2024-06-11,08:44:35.31,8.15,33.457,6.514,19.32286,229.57,6.54,4.02,4.20,1.23,0.00,33.453926,1026.354614,1475.137939,19.14646
2024-06-11,08:44:35.41,8.15,33.453,6.511,19.35805,229.57,6.54,4.03,3.51,1.09,0.00,33.453121,1026.354492,1475.124146,19.18133
2024-06-11,08:44:35.51,8.15,33.453,6.511,19.43588,229.57,6.54,4.08,4.44,1.05,0.00,33.452595,1026.354370,1475.126709,19.25844
2024-06-11,08:44:35.71,8.15,33.451,6.509,19.51423,226.46,6.55,4.15,5.44,1.31,0.00,33.452770,1026.355225,1475.117432,19.33607
2024-06-11,08:44:35.91,8.15,33.450,6.507,19.55040,226.46,6.55,4.09,4.07,1.31,0.00,33.452568,1026.355469,1475.111938,19.37191
2024-06-11,08:44:36.06,8.15,33.451,6.508,19.58980,226.46,6.55,4.06,4.36,1.27,0.00,33.453465,1026.356323,1475.116577,19.41095
2024-06-11,08:44:36.16,8.15,33.451,6.507,19.61486,226.46,6.55,4.02,4.55,1.34,0.00,33.454262,1026.357178,1475.114746,19.43578
2024-06-11,08:44:36.31,8.15,33.451,6.507,19.63970,226.46,6.55,4.04,4.69,1.38,0.00,33.454494,1026.357422,1475.114502,19.46040
2024-06-11,08:44:36.41,8.15,33.452,6.509,19.66477,226.46,6.55,3.95,5.01,1.70,0.00,33.452705,1026.355835,1475.123047,19.48523
2024-06-11,08:44:36.56,8.15,33.453,6.508,19.68886,226.46,6.55,3.90,2.83,1.66,0.00,33.456131,1026.358887,1475.120605,19.50910
2024-06-11,08:44:36.61,8.15,33.453,6.508,19.71250,226.46,6.55,3.69,2.57,1.56,0.00,33.455387,1026.358276,1475.122925,19.53252
2024-06-11,08:44:36.76,8.15,33.450,6.510,19.73419,226.50,6.54,3.74,2.61,1.63,0.00,33.450294,1026.354126,1475.124146,19.55401
2024-06-11,08:44:36.86,8.15,33.452,6.514,19.75798,226.50,6.54,3.90,2.48,1.59,0.00,33.448189,1026.352051,1475.136841,19.57758
2024-06-11,08:44:37.21,8.15,33.456,6.517,19.80278,226.50,6.54,4.15,2.10,1.56,0.00,33.449860,1026.353149,1475.152710,19.62197
2024-06-11,08:44:37.26,8.15,33.456,6.516,19.77156,226.50,6.54,3.73,1.97,1.47,0.00,33.449944,1026.353271,1475.148682,19.59104
2024-06-11,08:44:37.31,8.15,33.456,6.516,19.80038,226.50,6.54,4.02,1.65,1.43,0.00,33.450665,1026.354004,1475.147095,19.61960
2024-06-11,08:44:37.41,8.15,33.457,6.516,19.77854,226.50,6.54,3.92,4.02,1.50,0.00,33.452400,1026.355347,1475.148682,19.59796
2024-06-11,08:44:37.46,8.15,33.457,6.515,19.79888,226.50,6.54,3.31,4.40,1.56,0.00,33.452469,1026.355469,1475.148804,19.61811
2024-06-11,08:44:37.56,8.15,33.455,6.515,19.82132,226.50,6.54,3.45,3.64,1.68,0.00,33.450806,1026.354370,1475.143799,19.64034
2024-06-11,08:44:37.71,8.15,33.453,6.515,19.79813,226.41,6.54,2.70,4.49,1.64,0.00,33.447697,1026.351685,1475.142090,19.61736
2024-06-11,08:44:37.76,8.15,33.454,6.516,19.84541,226.41,6.54,3.12,6.36,1.56,0.00,33.448669,1026.352661,1475.146729,19.66421
2024-06-11,08:44:37.81,8.15,33.453,6.515,19.80886,226.41,6.54,2.86,11.81,1.50,0.00,33.448177,1026.352173,1475.140869,19.62800
2024-06-11,08:44:37.96,8.15,33.453,6.515,19.85779,226.41,6.54,2.97,9.74,1.34,0.00,33.448406,1026.352539,1475.144287,19.67648
2024-06-11,08:44:38.01,8.15,33.455,6.516,19.82920,226.41,6.54,2.71,8.00,1.28,0.00,33.449585,1026.353271,1475.147217,19.64815
2024-06-11,08:44:38.16,8.15,33.456,6.518,19.85179,226.41,6.54,3.26,14.89,1.35,0.00,33.448780,1026.352417,1475.156372,19.67053
2024-06-11,08:44:38.66,8.15,33.405,6.517,19.90026,226.15,6.55,3.92,5.73,2.13,0.00,33.393635,1026.309326,1475.081055,19.71856
2024-06-11,08:44:38.91,8.15,33.340,6.521,19.92308,226.15,6.55,4.26,5.24,2.00,0.00,33.318188,1026.249512,1475.001831,19.74117
2024-06-11,08:44:38.96,8.15,33.337,6.519,19.89404,226.15,6.55,3.95,6.08,1.93,0.00,33.316040,1026.247803,1474.994141,19.71240
2024-06-11,08:44:39.06,8.15,33.346,6.518,19.95955,226.15,6.55,3.81,6.12,1.72,0.00,33.326035,1026.256104,1475.003906,19.77731
2024-06-11,08:44:39.11,8.15,33.349,6.517,19.91850,226.15,6.55,4.18,6.51,1.63,0.00,33.331303,1026.260254,1475.005249,19.73664
2024-06-11,08:44:39.21,8.15,33.360,6.515,19.94049,226.15,6.55,4.14,5.12,1.58,0.00,33.345428,1026.271729,1475.016113,19.75842
2024-06-11,08:44:39.31,8.15,33.373,6.515,19.91850,226.15,6.55,4.00,4.50,2.09,0.00,33.360245,1026.283447,1475.031128,19.73664
2024-06-11,08:44:39.66,8.15,33.376,6.515,19.95663,225.92,6.57,4.00,5.30,3.95,0.00,33.363113,1026.285767,1475.036987,19.77441
2024-06-11,08:44:39.71,8.15,33.373,6.516,19.93344,225.92,6.57,3.93,5.57,3.70,0.00,33.359184,1026.282471,1475.034302,19.75143
2024-06-11,08:44:39.86,8.15,33.372,6.516,19.90957,225.92,6.57,3.97,5.61,3.38,0.00,33.356735,1026.280396,1475.034180,19.72779
2024-06-11,08:44:39.91,8.15,33.369,6.516,19.95392,225.92,6.57,3.93,5.32,3.14,0.00,33.353424,1026.277954,1475.030640,19.77173
2024-06-11,08:44:40.01,8.15,33.366,6.518,19.92721,225.92,6.57,3.93,5.08,2.97,0.00,33.349102,1026.274170,1475.032349,19.74526
2024-06-11,08:44:40.06,8.15,33.367,6.518,19.95452,225.92,6.57,3.98,5.47,2.61,0.00,33.350563,1026.275513,1475.031982,19.77233
2024-06-11,08:44:40.11,8.15,33.368,6.517,19.92000,225.92,6.57,3.93,5.92,2.42,0.00,33.351643,1026.276245,1475.031738,19.73812
2024-06-11,08:44:40.16,8.15,33.369,6.518,19.94852,225.92,6.57,3.99,6.75,2.31,0.00,33.351967,1026.276611,1475.034668,19.76638
2024-06-11,08:44:40.66,8.15,33.403,6.518,19.92195,225.94,6.56,4.09,10.26,2.85,0.00,33.389530,1026.306030,1475.082764,19.74006
2024-06-11,08:44:40.81,8.15,33.412,6.518,19.95340,225.94,6.56,3.92,11.59,2.79,0.00,33.400047,1026.314575,1475.093872,19.77121
2024-06-11,08:44:40.86,8.15,33.412,6.518,19.93179,225.94,6.56,3.90,11.61,2.63,0.00,33.400230,1026.314453,1475.096313,19.74980
2024-06-11,08:44:40.91,8.15,33.413,6.519,19.95881,225.94,6.56,3.93,11.63,2.49,0.00,33.399906,1026.314209,1475.100952,19.77657
2024-06-11,08:44:41.16,8.15,33.413,6.522,19.93651,225.94,6.56,3.94,8.35,2.52,0.00,33.397320,1026.311768,1475.107666,19.75448
2024-06-11,08:44:41.46,8.15,33.415,6.524,19.96728,225.94,6.56,3.94,6.65,5.63,0.00,33.397747,1026.311890,1475.116943,19.78497
2024-06-11,08:44:41.51,8.15,33.416,6.525,19.94672,225.94,6.56,3.97,6.55,5.05,0.00,33.398098,1026.312012,1475.119019,19.76460
2024-06-11,08:44:41.71,8.15,33.413,6.526,19.91910,225.86,6.56,3.99,5.95,4.21,0.00,33.393600,1026.308228,1475.117798,19.73723
2024-06-11,08:44:41.81,8.15,33.409,6.527,19.94447,225.86,6.56,3.90,7.31,3.77,0.00,33.388660,1026.304321,1475.115234,19.76236
2024-06-11,08:44:42.41,8.15,33.329,6.530,19.90709,225.86,6.56,3.90,6.24,19.41,0.00,33.296467,1026.231079,1475.012085,19.72533
2024-06-11,08:44:42.46,8.15,33.314,6.530,19.93073,225.86,6.56,3.99,6.26,18.09,0.00,33.279919,1026.218018,1474.992065,19.74875
2024-06-11,08:44:42.56,8.15,33.297,6.531,19.88548,225.86,6.56,3.80,8.16,14.60,0.00,33.259869,1026.202026,1474.967407,19.70392
2024-06-11,08:44:42.66,8.15,33.306,6.532,19.90890,225.82,6.56,3.86,6.43,11.81,0.00,33.268116,1026.208374,1474.984741,19.72712
2024-06-11,08:44:42.71,8.15,33.317,6.533,19.87535,225.82,6.56,3.96,5.68,13.12,0.00,33.280163,1026.217651,1475.003784,19.69388
2024-06-11,08:44:42.91,8.15,33.347,6.529,19.84286,225.82,6.56,4.06,7.80,17.18,0.00,33.317383,1026.247314,1475.032837,19.66168
2024-06-11,08:44:42.96,8.15,33.365,6.526,19.88135,225.82,6.56,3.98,5.67,19.72,0.00,33.339703,1026.265503,1475.051025,19.69983
2024-06-11,08:44:43.26,8.15,33.428,6.520,19.85434,225.82,6.56,3.95,6.27,33.02,0.00,33.416267,1026.326660,1475.120483,19.67306
2024-06-11,08:44:43.31,8.15,33.427,6.520,19.88353,225.82,6.56,3.97,5.50,35.73,0.00,33.414776,1026.325439,1475.121582,19.70199
2024-06-11,08:44:43.36,8.15,33.429,6.520,19.84271,225.82,6.56,3.95,6.15,40.18,0.00,33.416687,1026.326782,1475.122437,19.66154
2024-06-11,08:44:43.46,8.15,33.445,6.519,19.86327,225.82,6.56,3.85,6.93,58.29,0.00,33.435364,1026.341797,1475.143921,19.68191
2024-06-11,08:44:43.51,8.15,33.452,6.520,19.84263,225.82,6.56,3.88,6.75,65.80,0.00,33.441975,1026.346802,1475.155151,19.66146
2024-06-11,08:44:43.71,8.15,33.458,6.524,19.79498,225.85,6.55,3.78,5.54,77.64,0.00,33.445675,1026.348999,1475.174072,19.61424
2024-06-11,08:44:43.96,8.15,33.444,6.535,19.76788,225.85,6.55,3.82,15.25,41.59,0.00,33.418667,1026.326172,1475.182007,19.58740
2024-06-11,08:44:44.06,8.15,33.452,6.539,19.74612,225.85,6.55,3.92,16.17,37.72,0.00,33.424160,1026.329834,1475.202881,19.56584
2024-06-11,08:44:44.21,8.15,33.456,6.541,19.78169,225.85,6.55,3.86,16.64,108.58,0.00,33.427135,1026.332153,1475.214966,19.60108
2024-06-11,08:44:44.26,8.15,33.457,6.542,19.70364,225.85,6.55,3.83,15.86,145.60,0.00,33.426857,1026.331421,1475.217896,19.52375
2024-06-11,08:44:44.36,8.15,33.459,6.543,19.67858,225.85,6.55,3.75,16.33,172.84,0.00,33.428204,1026.332153,1475.223755,19.49891
2024-06-11,08:44:44.46,8.15,33.462,6.543,19.63152,225.85,6.55,3.62,15.33,200.65,0.00,33.431767,1026.334839,1475.226562,19.45229
2024-06-11,08:44:44.51,8.15,33.460,6.544,19.59985,225.85,6.55,3.54,14.94,197.18,0.00,33.427853,1026.331421,1475.226929,19.42091
2024-06-11,08:44:44.61,8.15,33.456,6.542,19.56083,225.51,6.57,3.36,13.31,165.36,0.00,33.425541,1026.329590,1475.216309,19.38224
2024-06-11,08:44:44.71,8.15,33.463,6.536,19.48113,225.51,6.57,3.36,13.08,142.01,0.00,33.438915,1026.340576,1475.208008,19.30328
2024-06-11,08:44:44.86,8.15,33.465,6.528,19.42004,225.51,6.57,3.39,11.83,99.47,0.00,33.449448,1026.349731,1475.187988,19.24275
2024-06-11,08:44:44.91,8.15,33.464,6.526,19.44623,225.51,6.57,3.40,12.36,86.94,0.00,33.450146,1026.350708,1475.179932,19.26870
2024-06-11,08:44:44.96,8.15,33.464,6.524,19.38154,225.51,6.57,3.40,10.60,76.35,0.00,33.452129,1026.352173,1475.173462,19.20460
2024-06-11,08:44:45.06,8.15,33.459,6.521,19.30124,225.51,6.57,3.49,9.36,85.43,0.00,33.449581,1026.350098,1475.159546,19.12504
2024-06-11,08:44:45.21,8.15,33.456,6.523,19.27378,225.51,6.57,3.73,8.43,116.35,0.00,33.444271,1026.345581,1475.160522,19.09783
2024-06-11,08:44:45.26,8.15,33.461,6.523,19.25291,225.51,6.57,3.75,9.85,106.27,0.00,33.449062,1026.349243,1475.166870,19.07715
2024-06-11,08:44:45.36,8.15,33.464,6.524,19.21179,225.51,6.57,3.81,9.92,81.68,0.00,33.452129,1026.351440,1475.171021,19.03641
2024-06-11,08:44:45.46,8.15,33.464,6.523,19.17442,225.51,6.57,3.80,9.15,51.17,0.00,33.452393,1026.351440,1475.169800,18.99938
2024-06-11,08:44:45.66,8.15,33.460,6.523,19.14882,225.66,6.54,3.83,8.63,21.81,0.00,33.448612,1026.348389,1475.163330,18.97402
2024-06-11,08:44:45.76,8.15,33.461,6.523,19.10732,225.66,6.54,3.85,7.47,15.91,0.00,33.449539,1026.348999,1475.163574,18.93290
2024-06-11,08:44:46.11,8.15,33.461,6.520,19.07948,225.66,6.54,4.02,4.07,7.81,0.00,33.452396,1026.351440,1475.155273,18.90531
2024-06-11,08:44:46.26,8.15,33.464,6.519,19.02275,225.66,6.54,4.01,3.24,12.75,0.00,33.456856,1026.354858,1475.155396,18.84910
2024-06-11,08:44:46.36,8.15,33.465,6.519,19.04706,225.66,6.54,3.92,2.97,15.86,0.00,33.458572,1026.356323,1475.157593,18.87319
2024-06-11,08:44:46.41,8.15,33.464,6.519,19.02200,225.66,6.54,3.93,2.73,13.95,0.00,33.456940,1026.354980,1475.155151,18.84835
2024-06-11,08:44:46.56,8.15,33.465,6.521,18.98327,225.66,6.54,3.94,2.42,9.35,0.00,33.456329,1026.354004,1475.162842,18.80999
2024-06-11,08:44:46.86,8.15,33.464,6.520,18.94620,225.49,6.53,4.10,3.59,4.72,0.00,33.456161,1026.353882,1475.156250,18.77325
2024-06-11,08:44:46.91,8.15,33.461,6.519,18.92113,225.49,6.53,4.12,2.95,4.28,0.00,33.453289,1026.351562,1475.150513,18.74842
2024-06-11,08:44:47.06,8.15,33.459,6.519,18.89795,225.49,6.53,4.09,2.90,2.99,0.00,33.451813,1026.350342,1475.147705,18.72544
2024-06-11,08:44:47.16,8.15,33.461,6.519,18.87498,225.49,6.53,4.06,3.65,2.69,0.00,33.453800,1026.351807,1475.148560,18.70269
2024-06-11,08:44:47.21,8.15,33.461,6.517,18.85269,225.49,6.53,4.04,3.44,2.29,0.00,33.455112,1026.352905,1475.144531,18.68060
2024-06-11,08:44:47.31,8.15,33.457,6.517,18.83093,225.49,6.53,4.07,2.90,2.05,0.00,33.451729,1026.350220,1475.137085,18.65904
2024-06-11,08:44:47.41,8.15,33.456,6.516,18.85622,225.49,6.53,4.01,2.59,1.94,0.00,33.452034,1026.350708,1475.133301,18.68410
2024-06-11,08:44:47.46,8.15,33.457,6.515,18.82868,225.49,6.53,4.02,2.69,1.91,0.00,33.453518,1026.351929,1475.132080,18.65681
2024-06-11,08:44:47.61,8.15,33.459,6.515,18.76721,225.40,6.53,4.04,2.89,1.79,0.00,33.455452,1026.353027,1475.135864,18.59591
2024-06-11,08:44:47.76,8.15,33.456,6.515,18.74230,225.40,6.53,4.06,4.51,1.64,0.00,33.452335,1026.350464,1475.130859,18.57123
2024-06-11,08:44:47.81,8.15,33.455,6.515,18.72181,225.40,6.53,4.05,3.96,1.77,0.00,33.450699,1026.349121,1475.128418,18.55092
2024-06-11,08:44:47.91,8.15,33.454,6.516,18.69967,225.40,6.53,4.09,4.52,1.84,0.00,33.449478,1026.348022,1475.128174,18.52899
2024-06-11,08:44:47.96,8.15,33.454,6.516,18.66545,225.40,6.53,4.13,4.48,1.77,0.00,33.449253,1026.347656,1475.128296,18.49508
2024-06-11,08:44:48.11,8.15,33.454,6.515,18.63003,225.40,6.53,4.07,3.43,1.70,0.00,33.450161,1026.348267,1475.125366,18.45999
2024-06-11,08:44:48.26,8.15,33.457,6.516,18.59048,225.40,6.53,4.10,3.01,1.53,0.00,33.452499,1026.349854,1475.131470,18.42080
2024-06-11,08:44:48.36,8.15,33.458,6.516,18.56782,225.40,6.53,4.04,3.25,1.48,0.00,33.453743,1026.350708,1475.131104,18.39834
2024-06-11,08:44:48.41,8.15,33.458,6.515,18.52572,225.40,6.53,4.00,3.09,1.43,0.00,33.454750,1026.351440,1475.130981,18.35663
2024-06-11,08:44:48.51,8.15,33.457,6.515,18.49270,225.40,6.53,4.00,2.80,1.42,0.00,33.453114,1026.349976,1475.128418,18.32391
2024-06-11,08:44:48.66,8.15,33.458,6.517,18.44309,225.25,6.53,4.02,2.66,1.47,0.00,33.452583,1026.349121,1475.132446,18.27476
2024-06-11,08:44:48.76,8.15,33.459,6.515,18.41435,225.25,6.53,4.06,2.57,1.43,0.00,33.455708,1026.351685,1475.130127,18.24628
2024-06-11,08:44:48.86,8.15,33.456,6.515,18.37503,225.25,6.53,4.06,3.09,1.45,0.00,33.452351,1026.348755,1475.125610,18.20732
2024-06-11,08:44:48.96,8.15,33.456,6.515,18.35364,225.25,6.53,4.03,2.75,1.44,0.00,33.452431,1026.348877,1475.121704,18.18613
2024-06-11,08:44:49.01,8.15,33.455,6.515,18.33180,225.25,6.53,4.03,2.65,1.55,0.00,33.451134,1026.347656,1475.121704,18.16449
2024-06-11,08:44:49.06,8.15,33.453,6.515,18.29360,225.25,6.53,4.05,2.44,1.53,0.00,33.448357,1026.345337,1475.118896,18.12664
2024-06-11,08:44:49.26,8.15,33.453,6.517,18.24295,225.25,6.53,4.09,1.99,1.25,0.00,33.446430,1026.343262,1475.123535,18.07645
2024-06-11,08:44:49.46,8.15,33.450,6.518,18.18021,225.25,6.53,4.10,2.51,1.20,0.00,33.442108,1026.339478,1475.121338,18.01429
2024-06-11,08:44:49.56,8.15,33.450,6.519,18.15312,225.25,6.53,4.12,2.50,1.15,0.00,33.441391,1026.338623,1475.122925,17.98745
2024-06-11,08:44:49.66,8.15,33.451,6.518,18.11387,225.20,6.53,4.11,2.22,1.15,0.00,33.443951,1026.340576,1475.121826,17.94856
2024-06-11,08:44:49.81,8.15,33.453,6.519,18.08993,225.20,6.53,4.11,2.67,1.12,0.00,33.445206,1026.341431,1475.124634,17.92484
2024-06-11,08:44:49.86,8.15,33.453,6.517,18.11913,225.20,6.53,4.11,3.24,1.09,0.00,33.446819,1026.343018,1475.120728,17.95377
2024-06-11,08:44:49.91,8.15,33.451,6.518,18.06044,225.20,6.53,4.06,2.82,1.02,0.00,33.444466,1026.340820,1475.119751,17.89562
2024-06-11,08:44:50.06,8.15,33.451,6.518,18.02637,225.20,6.53,4.04,3.22,0.97,0.00,33.443832,1026.340088,1475.120972,17.86186
2024-06-11,08:44:50.16,8.15,33.452,6.520,17.97061,225.20,6.53,4.05,3.16,0.92,0.00,33.443386,1026.339355,1475.124756,17.80661
2024-06-11,08:44:50.21,8.15,33.452,6.520,17.99950,225.20,6.53,4.08,3.37,0.93,0.00,33.443127,1026.339233,1475.125854,17.83524
2024-06-11,08:44:50.26,8.15,33.452,6.520,17.94622,225.20,6.53,4.10,3.84,0.97,0.00,33.442745,1026.338623,1475.126099,17.78245
2024-06-11,08:44:50.41,8.15,33.450,6.522,17.90089,225.20,6.53,3.98,4.47,1.03,0.00,33.439659,1026.335815,1475.127319,17.73754
2024-06-11,08:44:50.46,8.15,33.450,6.523,17.92108,225.20,6.53,3.96,3.86,1.05,0.00,33.438255,1026.334717,1475.128174,17.75754
2024-06-11,08:44:50.51,8.15,33.450,6.523,17.89864,225.20,6.53,3.97,3.13,1.04,0.00,33.438931,1026.335083,1475.129395,17.73530
2024-06-11,08:44:50.66,8.15,33.450,6.523,17.85001,225.20,6.53,4.05,4.29,1.07,0.00,33.437805,1026.333984,1475.128418,17.68712
2024-06-11,08:44:50.76,8.15,33.447,6.523,17.82345,225.20,6.53,4.09,3.22,0.98,0.00,33.435589,1026.332031,1475.124268,17.66080
2024-06-11,08:44:50.86,8.15,33.448,6.523,17.79440,225.20,6.53,4.05,3.54,0.98,0.00,33.436188,1026.332397,1475.125488,17.63202
2024-06-11,08:44:51.01,8.15,33.450,6.525,17.75418,225.20,6.53,4.12,3.47,0.98,0.00,33.436974,1026.332642,1475.132690,17.59217
2024-06-11,08:44:51.11,8.15,33.449,6.525,17.72161,225.20,6.53,4.18,3.40,0.99,0.00,33.435013,1026.330811,1475.130981,17.55990
2024-06-11,08:44:51.21,8.15,33.448,6.526,17.70157,225.20,6.53,4.15,2.73,1.02,0.00,33.433636,1026.329590,1475.131226,17.54004
2024-06-11,08:44:51.26,8.15,33.448,6.526,17.66053,225.20,6.53,4.05,2.70,1.00,0.00,33.433167,1026.328979,1475.131958,17.49937
2024-06-11,08:44:51.46,8.15,33.447,6.528,17.59336,225.20,6.53,4.11,3.09,1.18,0.00,33.430183,1026.326050,1475.135864,17.43282
2024-06-11,08:44:51.56,8.15,33.445,6.529,17.55194,225.20,6.53,4.08,2.49,1.15,0.00,33.427002,1026.323242,1475.134155,17.39178
2024-06-11,08:44:51.61,8.15,33.444,6.530,17.58751,225.27,6.54,4.05,2.60,1.13,0.00,33.425270,1026.321899,1475.136108,17.42702
2024-06-11,08:44:51.66,8.15,33.441,6.530,17.53738,225.27,6.54,4.08,2.62,1.13,0.00,33.421013,1026.318359,1475.130615,17.37735
2024-06-11,08:44:51.71,8.15,33.441,6.530,17.50316,225.27,6.54,4.06,2.80,1.10,0.00,33.421856,1026.318848,1475.131104,17.34344
2024-06-11,08:44:51.86,8.15,33.444,6.531,17.47036,225.27,6.54,4.06,3.35,1.10,0.00,33.423691,1026.320068,1475.135498,17.31095
2024-06-11,08:44:51.91,8.15,33.443,6.531,17.41963,225.27,6.54,4.08,10.65,1.07,0.00,33.422485,1026.318726,1475.134766,17.26069
2024-06-11,08:44:51.96,8.15,33.441,6.532,17.39299,225.27,6.54,4.13,11.99,1.05,0.00,33.420284,1026.316895,1475.133911,17.23429
2024-06-11,08:44:52.01,8.15,33.441,6.532,17.43449,225.27,6.54,4.14,10.80,1.01,0.00,33.420509,1026.317261,1475.133911,17.27541
2024-06-11,08:44:52.06,8.15,33.444,6.532,17.38414,225.27,6.54,4.14,9.39,1.00,0.00,33.423084,1026.319092,1475.135986,17.22552
2024-06-11,08:44:52.16,8.15,33.443,6.533,17.35112,225.27,6.54,4.17,5.65,0.97,0.00,33.420979,1026.317017,1475.138062,17.19280
2024-06-11,08:44:52.21,8.15,33.442,6.533,17.31758,225.27,6.54,4.19,5.35,0.99,0.00,33.420094,1026.316162,1475.136719,17.15956
2024-06-11,08:44:52.31,8.15,33.439,6.535,17.34114,225.27,6.54,4.18,4.61,1.02,0.00,33.414921,1026.312012,1475.138062,17.18291
2024-06-11,08:44:52.36,8.15,33.438,6.535,17.30939,225.27,6.54,4.17,4.25,1.02,0.00,33.412804,1026.310059,1475.136841,17.15146
2024-06-11,08:44:52.41,8.15,33.436,6.536,17.26031,225.27,6.54,4.17,4.01,1.08,0.00,33.410534,1026.307983,1475.135742,17.10283
2024-06-11,08:44:52.56,8.15,33.435,6.539,17.22842,225.27,6.54,4.06,2.93,1.03,0.00,33.405575,1026.303467,1475.142334,17.07123
2024-06-11,08:44:52.61,8.15,33.433,6.540,17.19735,225.52,6.54,4.04,2.73,1.05,0.00,33.402313,1026.300659,1475.141113,17.04044
2024-06-11,08:44:52.66,8.15,33.430,6.542,17.16426,225.52,6.54,4.05,2.69,1.06,0.00,33.397171,1026.296265,1475.141602,17.00766
2024-06-11,08:44:52.71,8.15,33.430,6.543,17.19443,225.52,6.54,4.09,3.23,1.01,0.00,33.396103,1026.295410,1475.144897,17.03755
2024-06-11,08:44:52.76,8.15,33.430,6.544,17.16726,225.52,6.54,4.10,3.87,1.01,0.00,33.396210,1026.295288,1475.147583,17.01063
2024-06-11,08:44:52.81,8.15,33.430,6.544,17.14392,225.52,6.54,4.08,3.67,1.16,0.00,33.395821,1026.294800,1475.148315,16.98750
2024-06-11,08:44:52.86,8.15,33.430,6.545,17.09139,225.52,6.54,4.07,3.61,1.32,0.00,33.395519,1026.294189,1475.148438,16.93546
2024-06-11,08:44:52.91,8.15,33.429,6.545,17.11991,225.52,6.54,4.07,3.83,1.34,0.00,33.393208,1026.292480,1475.148560,16.96371
2024-06-11,08:44:53.01,8.15,33.427,6.548,17.06130,225.52,6.54,4.09,2.98,1.19,0.00,33.387772,1026.287476,1475.152832,16.90564
2024-06-11,08:44:53.06,8.15,33.425,6.549,17.03578,225.52,6.54,4.09,3.08,1.18,0.00,33.385410,1026.285400,1475.152344,16.88036
2024-06-11,08:44:53.31,8.15,33.419,6.552,16.95796,225.52,6.54,4.21,2.96,1.02,0.00,33.376595,1026.277832,1475.149170,16.80325
2024-06-11,08:44:53.46,8.15,33.422,6.553,16.92262,225.52,6.54,4.11,2.18,1.07,0.00,33.378532,1026.279053,1475.156494,16.76823
2024-06-11,08:44:53.56,8.15,33.423,6.555,16.87954,225.52,6.54,4.00,2.92,0.96,0.00,33.377186,1026.277466,1475.162964,16.72555
2024-06-11,08:44:53.66,8.15,33.423,6.558,16.84052,225.85,6.54,4.02,2.39,0.87,0.00,33.374695,1026.275024,1475.169312,16.68688
2024-06-11,08:44:53.81,8.15,33.421,6.559,16.81186,225.85,6.54,3.99,2.09,0.87,0.00,33.371853,1026.272461,1475.170166,16.65848
2024-06-11,08:44:53.91,8.15,33.419,6.562,16.78642,225.85,6.54,4.07,2.28,0.88,0.00,33.366726,1026.267944,1475.173950,16.63327
2024-06-11,08:44:54.01,8.15,33.419,6.563,16.76015,225.85,6.54,4.07,4.12,0.78,0.00,33.365116,1026.266357,1475.178101,16.60725
2024-06-11,08:44:54.06,8.15,33.418,6.564,16.72308,225.85,6.54,4.06,3.77,0.76,0.00,33.363091,1026.264526,1475.176514,16.57052
2024-06-11,08:44:54.21,8.15,33.417,6.565,16.70222,225.85,6.54,3.95,2.79,0.95,0.00,33.360817,1026.262451,1475.179199,16.54985
2024-06-11,08:44:54.31,8.15,33.417,6.567,16.65501,225.85,6.54,4.04,2.30,0.92,0.00,33.358818,1026.260376,1475.184082,16.50308
2024-06-11,08:44:54.46,8.15,33.414,6.569,16.62380,225.85,6.54,4.05,2.38,0.81,0.00,33.354172,1026.256348,1475.183228,16.47215
2024-06-11,08:44:54.56,8.15,33.413,6.569,16.59926,225.85,6.54,4.04,2.34,0.82,0.00,33.353279,1026.255493,1475.182007,16.44783
2024-06-11,08:44:54.61,8.15,33.413,6.569,16.56166,226.08,6.56,4.03,2.23,0.86,0.00,33.352730,1026.254883,1475.182983,16.41058
2024-06-11,08:44:54.76,8.15,33.402,6.571,16.53937,226.08,6.56,4.03,2.43,0.81,0.00,33.338627,1026.243408,1475.172119,16.38849
2024-06-11,08:44:54.86,8.15,33.400,6.573,16.50725,226.08,6.56,4.08,2.30,0.79,0.00,33.334808,1026.239990,1475.172363,16.35667
2024-06-11,08:44:54.91,8.15,33.399,6.573,16.48669,226.08,6.56,4.11,2.11,0.79,0.00,33.333832,1026.239136,1475.171387,16.33630
2024-06-11,08:44:54.96,8.15,33.400,6.573,16.46628,226.08,6.56,4.15,2.09,0.74,0.00,33.334667,1026.239746,1475.172119,16.31607
2024-06-11,08:44:55.06,8.15,33.398,6.575,16.43244,226.08,6.56,4.06,2.05,0.74,0.00,33.331177,1026.236572,1475.174683,16.28254
2024-06-11,08:44:55.11,8.15,33.396,6.576,16.39792,226.08,6.56,4.05,2.01,0.71,0.00,33.327030,1026.232910,1475.175781,16.24833
2024-06-11,08:44:55.31,8.15,33.394,6.583,16.35604,226.08,6.56,4.02,2.41,0.78,0.00,33.318287,1026.224976,1475.189453,16.20684
2024-06-11,08:44:55.41,8.15,33.390,6.585,16.32978,226.08,6.56,4.07,2.70,0.77,0.00,33.312172,1026.219727,1475.189453,16.18082
2024-06-11,08:44:55.51,8.15,33.386,6.592,16.29676,226.08,6.56,4.04,2.78,0.70,0.00,33.301704,1026.210449,1475.201416,16.14810
2024-06-11,08:44:55.61,8.15,33.386,6.592,16.26674,228.70,6.57,4.05,2.37,0.72,0.00,33.300175,1026.209106,1475.202026,16.11836
2024-06-11,08:44:55.71,8.15,33.378,6.599,16.24243,228.70,6.57,4.11,2.26,0.71,0.00,33.285759,1026.196777,1475.208496,16.09427
2024-06-11,08:44:55.86,8.15,33.363,6.612,16.20446,228.70,6.57,4.14,2.21,0.83,0.00,33.255642,1026.171143,1475.222046,16.05665
2024-06-11,08:44:55.91,8.15,33.358,6.615,16.17594,228.70,6.57,4.15,2.27,0.84,0.00,33.247910,1026.164429,1475.223267,16.02839
2024-06-11,08:44:55.96,8.15,33.355,6.618,16.15230,228.70,6.57,4.21,2.75,0.82,0.00,33.241161,1026.158691,1475.225098,16.00497
2024-06-11,08:44:56.01,8.15,33.353,6.622,16.19358,228.70,6.57,4.28,2.92,0.82,0.00,33.235077,1026.153442,1475.235962,16.04587
2024-06-11,08:44:56.06,8.15,33.352,6.632,16.12754,228.70,6.57,4.31,3.91,0.83,0.00,33.224060,1026.143188,1475.259033,15.98043
2024-06-11,08:44:56.26,8.15,33.343,6.641,16.10082,228.70,6.57,4.24,2.67,0.84,0.00,33.204830,1026.126709,1475.272461,15.95396
2024-06-11,08:44:56.31,8.15,33.341,6.641,16.07553,228.70,6.57,4.27,2.57,0.83,0.00,33.203358,1026.125366,1475.269531,15.92890
2024-06-11,08:44:56.41,8.15,33.340,6.643,16.02263,228.70,6.57,4.28,2.88,0.88,0.00,33.200542,1026.122803,1475.270020,15.87648
2024-06-11,08:44:56.46,8.15,33.339,6.649,16.05377,228.70,6.57,4.34,2.71,0.90,0.00,33.193367,1026.116455,1475.287109,15.90734
2024-06-11,08:44:56.51,8.15,33.338,6.653,15.99539,228.70,6.57,4.31,2.63,0.95,0.00,33.188725,1026.111938,1475.295898,15.84949
2024-06-11,08:44:56.66,8.15,33.334,6.662,15.95479,228.78,6.59,4.21,2.09,1.10,0.00,33.175323,1026.100098,1475.312744,15.80927
2024-06-11,08:44:56.86,8.15,33.323,6.674,15.91674,228.78,6.59,4.19,2.71,1.10,0.00,33.151852,1026.079712,1475.331299,15.77157
2024-06-11,08:44:56.96,8.15,33.322,6.677,15.89273,228.78,6.59,4.21,2.51,1.07,0.00,33.147182,1026.075562,1475.337402,15.74778
2024-06-11,08:44:57.06,8.15,33.322,6.687,15.87052,228.78,6.59,4.22,2.22,1.12,0.00,33.137749,1026.066772,1475.363403,15.72577
2024-06-11,08:44:57.11,8.15,33.321,6.690,15.84140,228.78,6.59,4.19,2.29,1.64,0.00,33.133823,1026.063110,1475.370605,15.69692
2024-06-11,08:44:57.16,8.15,33.317,6.693,15.80268,228.78,6.59,4.21,2.41,1.93,0.00,33.127190,1026.057373,1475.372070,15.65855
2024-06-11,08:44:57.36,8.15,33.316,6.699,15.77019,228.78,6.59,4.13,2.64,1.47,0.00,33.119415,1026.050171,1475.386719,15.62635
2024-06-11,08:44:57.46,8.15,33.314,6.703,15.72711,228.78,6.59,4.20,2.84,1.31,0.00,33.113621,1026.045044,1475.392334,15.58367
2024-06-11,08:44:57.56,8.15,33.312,6.704,15.75593,231.75,6.63,4.24,2.68,1.19,0.00,33.110855,1026.042847,1475.393799,15.61223
2024-06-11,08:44:57.61,8.15,33.311,6.704,15.73589,231.75,6.63,4.26,2.78,1.16,0.00,33.109222,1026.041382,1475.391479,15.59237
2024-06-11,08:44:57.66,8.15,33.310,6.706,15.69935,231.75,6.63,4.27,2.60,1.14,0.00,33.106827,1026.039185,1475.394287,15.55616
2024-06-11,08:44:57.81,8.15,33.309,6.708,15.65942,231.75,6.63,4.33,2.26,1.16,0.00,33.103230,1026.035767,1475.400513,15.51661
2024-06-11,08:44:57.91,8.15,33.310,6.710,15.69117,231.75,6.63,4.43,2.97,1.12,0.00,33.102280,1026.034912,1475.406982,15.54806
2024-06-11,08:44:57.96,8.15,33.310,6.711,15.64427,231.75,6.63,4.42,2.87,1.21,0.00,33.101185,1026.033691,1475.409302,15.50159
2024-06-11,08:44:58.16,8.15,33.307,6.714,15.60014,231.75,6.63,4.29,3.55,1.22,0.00,33.095856,1026.028931,1475.410400,15.45787
2024-06-11,08:44:58.26,8.15,33.306,6.715,15.56315,231.75,6.63,4.26,3.35,1.19,0.00,33.092484,1026.025879,1475.412598,15.42121
2024-06-11,08:44:58.36,8.15,33.306,6.717,15.49471,231.75,6.63,4.27,2.70,1.05,0.00,33.091076,1026.024292,1475.415527,15.35340
2024-06-11,08:44:58.41,8.15,33.306,6.717,15.52127,231.75,6.63,4.28,2.90,1.04,0.00,33.092125,1026.025269,1475.416382,15.37972
2024-06-11,08:44:58.51,8.15,33.304,6.718,15.48413,231.75,6.63,4.27,2.74,1.03,0.00,33.088570,1026.022095,1475.415771,15.34292
2024-06-11,08:44:58.66,8.15,33.303,6.719,15.45486,231.49,6.69,4.21,2.27,1.07,0.00,33.085827,1026.019653,1475.416382,15.31392
2024-06-11,08:44:58.76,8.15,33.300,6.719,15.42034,231.49,6.69,4.22,2.57,1.06,0.00,33.083393,1026.017578,1475.412842,15.27971
2024-06-11,08:44:59.01,8.15,33.303,6.720,15.37344,231.49,6.69,4.30,2.14,1.10,0.00,33.085491,1026.018921,1475.419556,15.23324
2024-06-11,08:44:59.06,8.15,33.304,6.721,15.35243,231.49,6.69,4.18,2.20,1.07,0.00,33.085365,1026.018555,1475.422974,15.21242
2024-06-11,08:44:59.26,8.15,33.300,6.721,15.31814,231.49,6.69,4.26,2.16,1.04,0.00,33.081448,1026.015381,1475.416870,15.17844
2024-06-11,08:44:59.31,8.15,33.300,6.721,15.29135,231.49,6.69,4.26,2.49,1.02,0.00,33.080402,1026.014404,1475.416016,15.15190
2024-06-11,08:44:59.46,8.15,33.299,6.722,15.25510,231.49,6.69,4.21,2.16,1.14,0.00,33.078724,1026.012817,1475.416870,15.11598
2024-06-11,08:44:59.56,8.15,33.300,6.723,15.22951,234.03,6.71,4.23,2.38,1.48,0.00,33.079899,1026.013550,1475.419922,15.09063
2024-06-11,08:44:59.66,8.15,33.302,6.725,15.20107,234.03,6.71,4.26,3.20,1.40,0.00,33.079391,1026.012695,1475.427490,15.06245
2024-06-11,08:44:59.86,8.15,33.296,6.728,15.13413,234.03,6.71,4.15,2.55,1.25,0.00,33.069931,1026.004517,1475.426514,14.99613
2024-06-11,08:45:00.01,8.15,33.297,6.730,15.09999,234.03,6.71,4.16,2.41,1.16,0.00,33.068687,1026.003052,1475.432861,14.96229
2024-06-11,08:45:00.11,8.15,33.297,6.731,15.07237,234.03,6.71,4.06,2.51,1.15,0.00,33.068489,1026.002686,1475.436401,14.93493
2024-06-11,08:45:00.16,8.15,33.295,6.732,15.09376,234.03,6.71,4.05,2.38,1.11,0.00,33.065704,1026.000488,1475.434448,14.95612
2024-06-11,08:45:00.26,8.15,33.293,6.734,15.06419,234.03,6.71,4.10,2.87,1.12,0.00,33.060795,1025.996216,1475.437866,14.92683
2024-06-11,08:45:00.36,8.15,33.294,6.736,15.04371,234.03,6.71,4.12,3.20,1.08,0.00,33.059792,1025.994995,1475.443726,14.90653
2024-06-11,08:45:00.41,8.15,33.292,6.736,15.00356,234.03,6.71,4.17,3.67,1.09,0.00,33.057858,1025.993286,1475.441895,14.86675
2024-06-11,08:45:00.46,8.15,33.291,6.737,14.97587,234.03,6.71,4.21,3.24,1.08,0.00,33.055595,1025.991333,1475.441284,14.83931
2024-06-11,08:45:00.56,8.15,33.287,6.738,14.95456,234.07,6.72,4.19,2.79,1.20,0.00,33.050560,1025.987061,1475.438477,14.81820
2024-06-11,08:45:00.61,8.15,33.286,6.739,14.93257,234.07,6.72,4.17,3.00,1.27,0.00,33.048477,1025.985229,1475.440674,14.79641
2024-06-11,08:45:00.71,8.15,33.285,6.742,14.91186,234.07,6.72,4.19,2.50,1.26,0.00,33.044624,1025.981812,1475.444580,14.77589
2024-06-11,08:45:00.76,8.15,33.285,6.741,14.88785,234.07,6.72,4.21,2.64,1.19,0.00,33.044956,1025.981934,1475.443237,14.75210
2024-06-11,08:45:00.91,8.15,33.281,6.743,14.85318,234.07,6.72,4.19,2.62,1.09,0.00,33.039371,1025.977173,1475.441895,14.71774
2024-06-11,08:45:00.96,8.15,33.282,6.744,14.83164,234.07,6.72,4.21,2.51,1.10,0.00,33.039165,1025.976807,1475.445435,14.69640
2024-06-11,08:45:01.01,8.15,33.283,6.744,14.80680,234.07,6.72,4.22,2.45,1.15,0.00,33.039677,1025.977051,1475.447021,14.67179
2024-06-11,08:45:01.11,8.15,33.283,6.745,14.78129,234.07,6.72,4.15,2.29,1.13,0.00,33.039711,1025.976807,1475.449829,14.64651
2024-06-11,08:45:01.16,8.15,33.284,6.746,14.75217,234.07,6.72,4.13,2.30,1.32,0.00,33.039825,1025.976685,1475.452393,14.61766
2024-06-11,08:45:01.31,8.15,33.281,6.746,14.69034,234.07,6.72,4.21,2.13,1.26,0.00,33.036507,1025.973755,1475.447632,14.55640
2024-06-11,08:45:01.46,8.15,33.281,6.749,14.63789,234.07,6.72,4.31,2.02,1.13,0.00,33.033272,1025.970581,1475.455933,14.50442
2024-06-11,08:45:01.61,8.15,33.279,6.749,14.59421,234.23,6.73,4.26,2.37,1.12,0.00,33.030838,1025.968384,1475.452148,14.46115
2024-06-11,08:45:01.71,8.15,33.279,6.750,14.54979,234.23,6.73,4.19,2.13,1.08,0.00,33.030540,1025.967896,1475.452393,14.41713
2024-06-11,08:45:01.76,8.15,33.280,6.749,14.52142,234.23,6.73,4.17,2.02,1.06,0.00,33.031612,1025.968628,1475.452271,14.38902
2024-06-11,08:45:01.81,8.15,33.280,6.750,14.54551,234.23,6.73,4.19,2.72,1.03,0.00,33.031780,1025.968872,1475.455444,14.41289
2024-06-11,08:45:01.91,8.15,33.278,6.750,14.45929,234.23,6.73,4.15,3.39,0.97,0.00,33.029293,1025.966431,1475.451294,14.32746
2024-06-11,08:45:01.96,8.15,33.279,6.751,14.48953,234.23,6.73,4.11,3.06,0.97,0.00,33.029377,1025.966553,1475.454712,14.35742
2024-06-11,08:45:02.01,8.15,33.279,6.751,14.45884,234.23,6.73,4.09,2.52,0.92,0.00,33.029072,1025.966187,1475.455200,14.32701
2024-06-11,08:45:02.06,8.15,33.278,6.752,14.41412,234.23,6.73,4.13,2.49,0.91,0.00,33.027245,1025.964355,1475.456421,14.28270
2024-06-11,08:45:02.21,8.15,33.276,6.753,14.37547,234.23,6.73,4.17,1.98,0.98,0.00,33.024178,1025.961670,1475.454468,14.24441
2024-06-11,08:45:02.26,8.15,33.275,6.755,14.35318,234.23,6.73,4.27,2.03,0.99,0.00,33.021778,1025.959473,1475.457520,14.22232
2024-06-11,08:45:02.31,8.15,33.276,6.755,14.29848,234.23,6.73,4.23,2.14,1.00,0.00,33.022385,1025.959717,1475.458374,14.16812
2024-06-11,08:45:02.46,8.15,33.277,6.756,14.27642,234.23,6.73,4.23,2.43,1.08,0.00,33.021858,1025.958984,1475.462891,14.14626
2024-06-11,08:45:02.51,8.15,33.276,6.756,14.24985,234.23,6.73,4.27,2.49,1.13,0.00,33.021534,1025.958618,1475.460083,14.11994
2024-06-11,08:45:02.56,8.15,33.274,6.756,14.22734,234.39,6.74,4.30,2.48,1.11,0.00,33.019093,1025.956665,1475.456665,14.09763
2024-06-11,08:45:02.66,8.15,33.270,6.756,14.17504,234.39,6.74,4.27,2.87,1.04,0.00,33.014397,1025.952637,1475.452515,14.04581
2024-06-11,08:45:02.76,8.15,33.268,6.759,14.21639,234.39,6.74,4.27,2.44,1.10,0.00,33.010674,1025.949585,1475.456909,14.08678
2024-06-11,08:45:02.81,8.15,33.269,6.759,14.14097,234.39,6.74,4.25,2.91,1.08,0.00,33.010654,1025.949097,1475.459229,14.01205
2024-06-11,08:45:02.86,8.15,33.270,6.759,14.17624,234.39,6.74,4.26,3.04,1.07,0.00,33.012089,1025.950439,1475.458984,14.04700
2024-06-11,08:45:02.96,8.15,33.267,6.759,14.12926,234.39,6.74,4.24,3.03,1.01,0.00,33.008286,1025.947144,1475.455811,14.00045
2024-06-11,08:45:03.06,8.15,33.268,6.760,14.07441,234.39,6.74,4.20,2.47,0.95,0.00,33.008018,1025.946533,1475.459106,13.94610
2024-06-11,08:45:03.11,8.15,33.268,6.761,14.04552,234.39,6.74,4.19,2.23,0.93,0.00,33.007973,1025.946289,1475.462036,13.91748
2024-06-11,08:45:03.26,8.15,33.266,6.764,13.99772,234.39,6.74,4.23,2.28,0.86,0.00,33.003399,1025.942139,1475.464233,13.87011
2024-06-11,08:45:03.31,8.15,33.265,6.764,14.02353,234.39,6.74,4.24,2.18,0.85,0.00,33.001595,1025.940796,1475.463135,13.89569
2024-06-11,08:45:03.41,8.15,33.263,6.765,13.98744,234.39,6.74,4.24,2.35,1.01,0.00,32.999027,1025.938477,1475.463135,13.85993
2024-06-11,08:45:03.51,8.15,33.263,6.767,13.94309,234.39,6.74,4.37,2.25,1.10,0.00,32.996826,1025.936279,1475.468750,13.81598
2024-06-11,08:45:03.61,8.15,33.264,6.768,13.91450,234.68,6.76,4.29,2.38,1.09,0.00,32.996937,1025.936157,1475.471313,13.78765
2024-06-11,08:45:03.66,8.15,33.263,6.769,13.93949,234.68,6.76,4.23,3.26,1.08,0.00,32.995239,1025.934814,1475.473145,13.81241
2024-06-11,08:45:03.71,8.15,33.262,6.769,13.91750,234.68,6.76,4.22,4.83,1.06,0.00,32.994431,1025.934082,1475.471802,13.79063
2024-06-11,08:45:03.81,8.15,33.262,6.769,13.84216,234.68,6.76,4.16,3.65,1.06,0.00,32.992935,1025.932373,1475.471558,13.71598
2024-06-11,08:45:03.86,8.15,33.262,6.771,13.87158,234.68,6.76,4.26,3.36,1.11,0.00,32.991096,1025.930908,1475.477173,13.74512
2024-06-11,08:45:03.91,8.15,33.260,6.772,13.83376,234.68,6.76,4.30,2.99,1.16,0.00,32.988922,1025.928833,1475.476074,13.70765
2024-06-11,08:45:03.96,8.15,33.258,6.773,13.79879,234.68,6.76,4.32,3.80,1.12,0.00,32.985855,1025.926270,1475.474243,13.67300
2024-06-11,08:45:04.01,8.15,33.255,6.773,13.83233,234.68,6.76,4.34,3.50,1.09,0.00,32.982018,1025.923218,1475.472290,13.70624
2024-06-11,08:45:04.06,8.15,33.254,6.774,13.79234,234.68,6.76,4.41,4.73,1.06,0.00,32.979450,1025.920898,1475.472290,13.66661
2024-06-11,08:45:04.26,8.15,33.254,6.775,13.72150,234.68,6.76,4.36,3.12,0.92,0.00,32.979012,1025.920166,1475.472534,13.59642
2024-06-11,08:45:04.46,8.15,33.253,6.778,13.67145,234.68,6.76,4.28,2.44,0.81,0.00,32.974567,1025.916016,1475.480957,13.54682
2024-06-11,08:45:04.66,8.15,33.249,6.781,13.64391,237.25,6.76,4.22,2.01,0.76,0.00,32.968513,1025.910767,1475.480957,13.51954
2024-06-11,08:45:04.76,8.15,33.243,6.782,13.60706,237.25,6.76,4.23,2.14,0.73,0.00,32.960732,1025.904297,1475.475830,13.48303
2024-06-11,08:45:04.81,8.15,33.239,6.782,13.58463,237.25,6.76,4.19,2.14,0.69,0.00,32.955841,1025.900391,1475.469360,13.46080
2024-06-11,08:45:04.91,8.15,33.233,6.784,13.54215,237.25,6.76,4.25,2.67,0.68,0.00,32.947269,1025.893188,1475.466309,13.41872
2024-06-11,08:45:04.96,8.15,33.231,6.785,13.57277,237.25,6.76,4.23,2.26,0.69,0.00,32.944435,1025.890869,1475.468018,13.44905
2024-06-11,08:45:05.06,8.15,33.226,6.788,13.50493,237.25,6.76,4.13,2.12,0.64,0.00,32.935978,1025.883545,1475.467651,13.38183
2024-06-11,08:45:05.16,8.15,33.225,6.790,13.48002,237.25,6.76,4.14,2.44,0.65,0.00,32.932957,1025.880737,1475.472534,13.35715
2024-06-11,08:45:05.21,8.15,33.226,6.792,13.50523,237.25,6.76,4.13,2.35,0.63,0.00,32.932018,1025.879883,1475.478760,13.38213
2024-06-11,08:45:05.26,8.15,33.219,6.798,13.43395,237.25,6.76,4.21,2.14,0.63,0.00,32.919479,1025.868896,1475.483154,13.31150
2024-06-11,08:45:05.46,8.15,33.215,6.811,13.40581,237.25,6.76,4.32,2.13,0.73,0.00,32.901947,1025.853271,1475.512329,13.28361
2024-06-11,08:45:05.56,8.15,33.211,6.815,13.36904,237.29,6.78,4.27,1.77,0.68,0.00,32.894325,1025.846558,1475.516724,13.24718
2024-06-11,08:45:05.61,8.15,33.208,6.816,13.33902,237.29,6.78,4.27,1.74,0.65,0.00,32.889893,1025.842773,1475.515503,13.21744
2024-06-11,08:45:05.71,8.15,33.204,6.824,13.29002,237.29,6.78,4.28,2.02,0.65,0.00,32.877598,1025.831909,1475.529541,13.16889
2024-06-11,08:45:05.86,8.15,33.203,6.835,13.26638,237.29,6.78,4.32,1.79,0.92,0.00,32.865425,1025.820557,1475.560303,13.14547
2024-06-11,08:45:05.96,8.15,33.203,6.837,13.24065,237.29,6.78,4.32,1.96,0.73,0.00,32.864174,1025.819336,1475.563477,13.11996
2024-06-11,08:45:06.06,8.15,33.196,6.841,13.20253,237.29,6.78,4.30,2.04,0.63,0.00,32.852417,1025.809326,1475.562988,13.08219
2024-06-11,08:45:06.16,8.15,33.191,6.842,13.16613,237.29,6.78,4.31,1.79,0.59,0.00,32.845730,1025.803711,1475.561401,13.04613
2024-06-11,08:45:06.26,8.15,33.189,6.842,13.12576,237.29,6.78,4.24,1.61,0.53,0.00,32.843777,1025.802002,1475.556396,13.00613
2024-06-11,08:45:06.41,8.15,33.173,6.845,13.10115,237.29,6.78,4.16,2.12,0.56,0.00,32.822712,1025.784912,1475.542480,12.98174
2024-06-11,08:45:06.46,8.15,33.170,6.847,13.07061,237.29,6.78,4.16,2.78,0.55,0.00,32.819019,1025.781616,1475.542480,12.95148
2024-06-11,08:45:06.61,8.15,33.148,6.855,13.02206,237.37,6.80,4.14,3.58,0.49,0.00,32.786503,1025.754639,1475.534058,12.90338
2024-06-11,08:45:06.76,8.15,33.136,6.864,12.96683,237.37,6.80,4.30,2.34,0.46,0.00,32.764774,1025.736084,1475.541748,12.84865
2024-06-11,08:45:06.81,8.15,33.133,6.866,12.99092,237.37,6.80,4.29,2.16,0.44,0.00,32.758808,1025.731323,1475.542358,12.87252
2024-06-11,08:45:06.86,8.15,33.132,6.868,12.95610,237.37,6.80,4.23,1.91,0.43,0.00,32.756672,1025.729248,1475.544556,12.83802
2024-06-11,08:45:07.01,8.15,33.118,6.873,12.92871,237.37,6.80,4.15,1.45,0.52,0.00,32.736698,1025.712646,1475.541016,12.81088
2024-06-11,08:45:07.11,8.15,33.113,6.881,12.87551,237.37,6.80,4.21,1.84,0.63,0.00,32.723419,1025.700928,1475.554688,12.75817
2024-06-11,08:45:07.36,8.15,33.102,6.914,12.81713,237.37,6.80,4.32,1.34,0.51,0.00,32.680225,1025.662231,1475.626831,12.70032
2024-06-11,08:45:07.46,8.15,33.098,6.924,12.79094,237.37,6.80,4.30,1.30,0.58,0.00,32.666088,1025.649536,1475.650024,12.67437
2024-06-11,08:45:07.66,8.15,33.072,6.951,12.73181,240.08,6.84,4.31,1.25,0.66,0.00,32.612785,1025.603882,1475.684692,12.61578
2024-06-11,08:45:07.71,8.15,33.067,6.959,12.69924,240.08,6.84,4.26,1.16,0.74,0.00,32.599091,1025.591797,1475.700073,12.58351
2024-06-11,08:45:07.91,8.15,33.052,6.971,12.65992,240.08,6.84,4.19,2.06,0.54,0.00,32.571362,1025.568115,1475.712158,12.54455
2024-06-11,08:45:08.06,8.15,33.046,6.979,12.62428,240.08,6.84,4.32,1.88,1.04,0.00,32.556686,1025.555420,1475.723633,12.50923
2024-06-11,08:45:08.21,8.15,33.037,6.989,12.59922,240.08,6.84,4.22,1.53,0.76,0.00,32.537716,1025.539062,1475.737549,12.48440
2024-06-11,08:45:08.26,8.15,33.034,6.991,12.56823,240.08,6.84,4.29,1.47,0.70,0.00,32.532394,1025.534424,1475.739014,12.45369
2024-06-11,08:45:08.41,8.15,33.023,6.997,12.51772,240.08,6.84,4.25,1.62,0.55,0.00,32.514435,1025.519287,1475.739746,12.40365
2024-06-11,08:45:08.51,8.15,33.016,7.000,12.54939,240.08,6.84,4.23,1.39,0.59,0.00,32.504025,1025.510742,1475.740112,12.43503
2024-06-11,08:45:08.56,8.15,33.015,7.002,12.52808,239.94,6.90,4.25,1.42,0.58,0.00,32.502216,1025.509033,1475.741577,12.41391
2024-06-11,08:45:08.81,8.15,33.009,7.006,12.46887,239.94,6.90,4.46,1.37,0.47,0.00,32.490993,1025.499390,1475.742920,12.35525
2024-06-11,08:45:08.86,8.15,33.008,7.006,12.51352,239.94,6.90,4.39,1.31,0.49,0.00,32.489857,1025.498657,1475.743530,12.39949
2024-06-11,08:45:08.91,8.15,33.003,7.009,12.49214,239.94,6.90,4.40,1.30,0.48,0.00,32.481403,1025.491577,1475.744141,12.37830
2024-06-11,08:45:09.01,8.15,32.996,7.010,12.46040,239.94,6.90,4.34,1.38,0.46,0.00,32.473198,1025.484741,1475.737183,12.34685
2024-06-11,08:45:09.11,8.15,32.991,7.012,12.43833,239.94,6.90,4.35,2.03,0.53,0.00,32.466179,1025.478882,1475.737061,12.32499
2024-06-11,08:45:09.21,8.15,32.990,7.013,12.40569,239.94,6.90,4.24,1.69,0.58,0.00,32.464031,1025.476929,1475.736084,12.29264
2024-06-11,08:45:09.36,8.15,32.989,7.017,12.37958,239.94,6.90,4.19,1.50,0.58,0.00,32.459133,1025.472412,1475.746460,12.26677
2024-06-11,08:45:09.41,8.15,32.989,7.018,12.35099,239.94,6.90,4.21,1.42,0.55,0.00,32.457947,1025.471313,1475.746094,12.23844
2024-06-11,08:45:09.46,8.15,32.989,7.018,12.30537,239.94,6.90,4.25,1.40,0.53,0.00,32.458469,1025.471436,1475.747314,12.19324
2024-06-11,08:45:09.66,8.15,32.984,7.022,12.24211,243.06,6.98,4.31,1.70,0.71,0.00,32.449345,1025.463501,1475.749268,12.13056
2024-06-11,08:45:09.81,8.15,32.981,7.028,12.19153,243.06,6.98,4.34,2.36,0.57,0.00,32.440022,1025.455078,1475.761963,12.08045
2024-06-11,08:45:09.96,8.15,32.974,7.036,12.16685,243.06,6.98,4.45,1.89,0.53,0.00,32.424591,1025.441772,1475.772705,12.05598
2024-06-11,08:45:10.11,8.15,32.964,7.043,12.11867,243.06,6.98,4.29,1.70,0.49,0.00,32.407070,1025.426758,1475.779053,12.00825
2024-06-11,08:45:10.26,8.15,32.963,7.050,12.08370,243.06,6.98,4.21,1.50,0.54,0.00,32.399864,1025.419922,1475.796021,11.97360
2024-06-11,08:45:10.31,8.15,32.961,7.054,12.03831,243.06,6.98,4.20,1.45,0.60,0.00,32.394302,1025.414917,1475.801392,11.92862
2024-06-11,08:45:10.41,8.15,32.958,7.058,12.01580,243.06,6.98,4.20,1.37,0.57,0.00,32.386986,1025.408447,1475.808838,11.90631
2024-06-11,08:45:10.51,8.15,32.954,7.066,11.96590,243.06,6.98,4.19,1.41,0.58,0.00,32.374371,1025.397217,1475.824463,11.85687
2024-06-11,08:45:10.66,8.15,32.950,7.074,11.93768,243.20,7.00,4.18,2.35,0.57,0.00,32.362789,1025.386841,1475.840820,11.82892
2024-06-11,08:45:10.81,8.15,32.946,7.084,11.91067,243.20,7.00,4.13,1.86,0.60,0.00,32.349754,1025.375244,1475.861328,11.80215
2024-06-11,08:45:10.86,8.15,32.947,7.087,11.88095,243.20,7.00,4.13,1.69,0.60,0.00,32.347572,1025.372925,1475.870605,11.77270
2024-06-11,08:45:10.96,8.15,32.943,7.095,11.83796,243.20,7.00,4.12,3.16,0.54,0.00,32.335938,1025.362549,1475.886963,11.73010
2024-06-11,08:45:11.06,8.15,32.941,7.102,11.77725,243.20,7.00,4.20,2.67,0.46,0.00,32.327087,1025.354370,1475.901611,11.66995
2024-06-11,08:45:11.11,8.15,32.942,7.108,11.84096,243.20,7.00,4.23,2.33,0.48,0.00,32.322102,1025.349854,1475.920288,11.73308
2024-06-11,08:45:11.16,8.15,32.939,7.110,11.78896,243.20,7.00,4.27,2.64,0.47,0.00,32.317211,1025.345581,1475.920410,11.68155
2024-06-11,08:45:11.36,8.15,32.936,7.118,11.71865,243.20,7.00,4.24,2.43,0.46,0.00,32.306408,1025.335693,1475.937256,11.61188
2024-06-11,08:45:11.46,8.15,32.934,7.120,11.69104,243.20,7.00,4.26,2.04,0.56,0.00,32.302082,1025.331787,1475.939453,11.58452
2024-06-11,08:45:11.51,8.15,32.932,7.120,11.71182,243.20,7.00,4.24,3.17,0.56,0.00,32.300457,1025.330688,1475.937744,11.60512
2024-06-11,08:45:11.61,8.15,32.932,7.120,11.68894,245.89,7.03,4.28,2.58,0.52,0.00,32.300316,1025.330444,1475.937866,11.58244
2024-06-11,08:45:11.66,8.15,32.931,7.121,11.66500,245.89,7.03,4.33,2.30,0.47,0.00,32.298023,1025.328369,1475.937378,11.55872
2024-06-11,08:45:11.86,8.15,32.931,7.124,11.59589,245.89,7.03,4.35,1.65,0.40,0.00,32.295868,1025.325928,1475.946045,11.49024
2024-06-11,08:45:11.96,8.15,32.929,7.127,11.57405,245.89,7.03,4.37,1.72,0.46,0.00,32.290848,1025.321533,1475.950195,11.46861
2024-06-11,08:45:12.01,8.15,32.931,7.127,11.61315,245.89,7.03,4.41,1.62,0.44,0.00,32.292217,1025.322754,1475.953491,11.50734
2024-06-11,08:45:12.06,8.15,32.930,7.128,11.54869,245.89,7.03,4.49,1.54,0.43,0.00,32.291054,1025.321533,1475.952637,11.44348
2024-06-11,08:45:12.21,8.15,32.927,7.129,11.52468,245.89,7.03,4.43,1.47,0.49,0.00,32.286381,1025.317505,1475.952393,11.41968
2024-06-11,08:45:12.26,8.15,32.928,7.129,11.49692,245.89,7.03,4.44,1.49,0.50,0.00,32.286972,1025.317749,1475.953735,11.39218
2024-06-11,08:45:12.46,8.15,32.925,7.131,11.45872,245.89,7.03,4.28,3.97,0.49,0.00,32.282150,1025.313599,1475.953735,11.35433
2024-06-11,08:45:12.66,8.15,32.924,7.134,11.40462,245.54,7.09,4.29,2.24,0.50,0.00,32.278305,1025.309937,1475.960815,11.30072
2024-06-11,08:45:12.76,8.15,32.919,7.138,11.34609,245.54,7.09,4.33,1.90,0.48,0.00,32.270191,1025.302734,1475.963379,11.24273
2024-06-11,08:45:12.91,8.15,32.918,7.143,11.37333,245.54,7.09,4.20,1.79,0.67,0.00,32.263512,1025.296875,1475.976440,11.26972
2024-06-11,08:45:12.96,8.15,32.918,7.144,11.33889,245.54,7.09,4.20,2.31,0.61,0.00,32.263222,1025.296509,1475.976807,11.23559
2024-06-11,08:45:13.01,8.15,32.918,7.146,11.28223,245.54,7.09,4.19,2.10,0.57,0.00,32.260952,1025.294067,1475.982666,11.17946
2024-06-11,08:45:13.26,8.15,32.911,7.157,11.24614,245.54,7.09,4.21,2.12,0.52,0.00,32.242493,1025.277954,1476.002197,11.14369
2024-06-11,08:45:13.46,8.15,32.899,7.167,11.21560,245.54,7.09,4.29,1.99,0.49,0.00,32.220585,1025.259277,1476.011841,11.11343
2024-06-11,08:45:13.61,8.15,32.899,7.176,11.19189,245.46,7.12,4.36,2.01,0.41,0.00,32.211887,1025.250977,1476.036865,11.08994
2024-06-11,08:45:13.66,8.15,32.896,7.177,11.15730,245.46,7.12,4.37,1.99,0.45,0.00,32.207691,1025.247437,1476.035156,11.05566
2024-06-11,08:45:13.71,8.15,32.889,7.178,11.18221,245.46,7.12,4.36,1.89,0.48,0.00,32.200272,1025.241699,1476.026978,11.08035
2024-06-11,08:45:13.76,8.15,32.886,7.180,11.12338,245.46,7.12,4.36,2.33,0.46,0.00,32.195091,1025.237061,1476.027832,11.02206
2024-06-11,08:45:13.96,8.15,32.878,7.201,11.08819,245.46,7.12,4.40,1.69,0.45,0.00,32.166271,1025.211304,1476.074463,10.98719
2024-06-11,08:45:14.01,8.15,32.876,7.204,11.11018,245.46,7.12,4.39,1.82,0.47,0.00,32.161526,1025.207275,1476.081909,11.00897
2024-06-11,08:45:14.06,8.15,32.873,7.207,11.06891,245.46,7.12,4.36,2.17,0.45,0.00,32.155659,1025.202026,1476.085083,10.96808
2024-06-11,08:45:14.11,8.15,32.870,7.213,11.03514,245.46,7.12,4.33,1.97,0.47,0.00,32.146397,1025.193848,1476.094849,10.93462
2024-06-11,08:45:14.26,8.15,32.864,7.225,11.00498,245.46,7.12,4.31,1.80,0.45,0.00,32.129169,1025.178589,1476.117920,10.90473
2024-06-11,08:45:14.36,8.15,32.858,7.233,10.97459,245.46,7.12,4.35,1.64,0.43,0.00,32.115070,1025.166260,1476.131836,10.87462
2024-06-11,08:45:14.61,8.15,32.847,7.243,10.94397,245.46,7.15,4.28,2.11,0.43,0.00,32.093834,1025.148071,1476.143188,10.84428
2024-06-11,08:45:14.71,8.15,32.843,7.249,10.91613,245.46,7.15,4.28,2.37,0.44,0.00,32.083603,1025.138916,1476.155884,10.81670
2024-06-11,08:45:14.76,8.15,32.842,7.251,10.88844,245.46,7.15,4.28,2.41,0.45,0.00,32.081524,1025.136963,1476.158325,10.78926
2024-06-11,08:45:14.86,8.15,32.841,7.251,10.86106,245.46,7.15,4.29,2.40,0.43,0.00,32.080124,1025.135742,1476.158569,10.76213
2024-06-11,08:45:14.96,8.15,32.827,7.252,10.83832,245.46,7.15,4.30,2.50,0.45,0.00,32.063148,1025.122070,1476.140869,10.73960
2024-06-11,08:45:15.11,8.15,32.811,7.269,10.81221,245.46,7.15,4.46,1.95,0.43,0.00,32.030457,1025.093994,1476.165894,10.71372
2024-06-11,08:45:15.16,8.15,32.807,7.277,10.77409,245.46,7.15,4.43,1.84,0.45,0.00,32.019951,1025.084595,1476.179321,10.67595
2024-06-11,08:45:15.31,8.15,32.788,7.294,10.73462,245.46,7.15,4.33,2.10,0.45,0.00,31.983301,1025.053223,1476.199219,10.63685
2024-06-11,08:45:15.36,8.15,32.784,7.296,10.76058,245.46,7.15,4.34,1.88,0.39,0.00,31.977163,1025.048218,1476.200806,10.66257
2024-06-11,08:45:15.41,8.15,32.780,7.298,10.73042,245.46,7.15,4.30,1.90,0.41,0.00,31.970022,1025.042114,1476.201172,10.63268
2024-06-11,08:45:15.46,8.15,32.775,7.302,10.69958,245.46,7.15,4.28,1.97,0.41,0.00,31.960871,1025.034302,1476.204102,10.60213
2024-06-11,08:45:15.51,8.15,32.761,7.313,10.72457,245.46,7.15,4.32,1.98,0.42,0.00,31.936043,1025.013428,1476.213745,10.62688
2024-06-11,08:45:15.56,8.15,32.754,7.317,10.69920,245.28,7.19,4.33,2.06,0.46,0.00,31.925217,1025.004272,1476.214966,10.60175
2024-06-11,08:45:15.61,8.15,32.749,7.321,10.66979,245.28,7.19,4.33,1.90,0.46,0.00,31.915554,1024.995972,1476.219604,10.57261
2024-06-11,08:45:15.76,8.15,32.736,7.338,10.61929,245.28,7.19,4.20,2.03,0.43,0.00,31.886003,1024.970215,1476.248901,10.52257
2024-06-11,08:45:15.91,8.15,32.715,7.359,10.59153,245.28,7.19,4.37,2.39,0.44,0.00,31.843416,1024.933716,1476.276733,10.49506
2024-06-11,08:45:16.01,8.15,32.701,7.368,10.56699,245.28,7.19,4.42,2.27,0.45,0.00,31.820768,1024.914551,1476.282837,10.47075
2024-06-11,08:45:16.06,8.15,32.692,7.375,10.59010,245.28,7.19,4.47,2.54,0.40,0.00,31.804510,1024.901001,1476.287598,10.49365
2024-06-11,08:45:16.11,8.15,32.675,7.395,10.56797,245.28,7.19,4.46,2.92,0.39,0.00,31.768444,1024.869873,1476.320190,10.47171
2024-06-11,08:45:16.16,8.15,32.666,7.406,10.53533,245.28,7.19,4.44,2.95,0.43,0.00,31.748186,1024.852173,1476.339478,10.43937
2024-06-11,08:45:16.46,8.15,32.640,7.459,10.49496,245.28,7.19,4.44,2.29,0.45,0.00,31.671623,1024.784668,1476.445435,10.39937
2024-06-11,08:45:16.61,8.15,32.637,7.467,10.47012,244.98,7.25,4.48,3.49,0.38,0.00,31.661013,1024.775146,1476.463257,10.37476
2024-06-11,08:45:16.66,8.15,32.634,7.471,10.49458,244.98,7.25,4.45,2.64,0.34,0.00,31.654322,1024.769531,1476.470093,10.39900
2024-06-11,08:45:16.71,8.15,32.630,7.492,10.45151,244.98,7.25,4.43,2.37,0.34,0.00,31.631062,1024.748047,1476.522095,10.35632
2024-06-11,08:45:16.86,8.15,32.625,7.515,10.42427,244.98,7.25,4.38,1.89,0.42,0.00,31.604454,1024.723877,1476.577637,10.32933
2024-06-11,08:45:17.01,8.15,32.612,7.538,10.39201,244.98,7.25,4.38,1.88,0.40,0.00,31.570148,1024.693726,1476.622437,10.29736
2024-06-11,08:45:17.06,8.15,32.605,7.541,10.41827,244.98,7.25,4.37,1.69,0.41,0.00,31.558998,1024.684570,1476.622559,10.32338
2024-06-11,08:45:17.16,8.15,32.587,7.546,10.38668,244.98,7.25,4.37,2.18,0.43,0.00,31.535553,1024.665283,1476.611328,10.29208
2024-06-11,08:45:17.21,8.15,32.579,7.547,10.36214,244.98,7.25,4.37,2.14,0.42,0.00,31.525627,1024.657227,1476.603638,10.26777
2024-06-11,08:45:17.46,8.15,32.504,7.578,10.32605,244.98,7.25,4.52,2.31,0.34,0.00,31.418430,1024.568726,1476.587524,10.23201
2024-06-11,08:45:17.51,8.15,32.487,7.615,10.35479,247.46,7.38,4.55,3.45,0.37,0.00,31.365778,1024.522339,1476.665649,10.26048
2024-06-11,08:45:17.61,8.15,32.473,7.646,10.33168,247.46,7.38,4.58,2.63,0.44,0.00,31.323872,1024.485107,1476.731201,10.23758
2024-06-11,08:45:17.66,8.15,32.468,7.652,10.30452,247.46,7.38,4.59,2.24,0.43,0.00,31.312490,1024.475098,1476.741577,10.21067
2024-06-11,08:45:17.71,8.15,32.449,7.673,10.27953,247.46,7.38,4.64,2.40,0.42,0.00,31.273083,1024.441162,1476.772705,10.18591
2024-06-11,08:45:17.76,8.15,32.442,7.684,10.31637,247.46,7.38,4.61,2.19,0.40,0.00,31.256035,1024.426514,1476.794556,10.22242
2024-06-11,08:45:17.81,8.15,32.435,7.694,10.28786,247.46,7.38,4.59,2.04,0.39,0.00,31.239546,1024.412109,1476.810303,10.19416
2024-06-11,08:45:17.86,8.15,32.427,7.703,10.26032,247.46,7.38,4.59,1.85,0.41,0.00,31.223717,1024.398315,1476.824219,10.16688
2024-06-11,08:45:18.16,8.15,32.363,7.764,10.22310,247.46,7.38,4.52,1.50,0.31,0.00,31.099527,1024.292114,1476.907349,10.13000
2024-06-11,08:45:18.31,8.15,32.329,7.808,10.19339,247.46,7.38,4.56,1.41,0.32,0.00,31.025471,1024.227783,1476.981079,10.10056
2024-06-11,08:45:18.46,8.15,32.300,7.845,10.14664,247.46,7.38,4.60,1.79,0.37,0.00,30.961790,1024.172485,1477.043579,10.05424
2024-06-11,08:45:18.61,8.15,32.282,7.880,10.12436,246.44,7.50,4.59,1.85,0.37,0.00,30.912060,1024.128418,1477.114990,10.03215
2024-06-11,08:45:18.66,8.15,32.276,7.886,10.08744,246.44,7.50,4.58,1.68,0.35,0.00,30.899704,1024.117676,1477.125366,9.99557
2024-06-11,08:45:18.76,8.15,32.255,7.905,10.10897,246.44,7.50,4.56,1.52,0.33,0.00,30.860186,1024.084106,1477.149048,10.01691
2024-06-11,08:45:18.86,8.15,32.235,7.913,10.06823,246.44,7.50,4.58,1.52,0.42,0.00,30.832630,1024.061279,1477.141724,9.97654
2024-06-11,08:45:18.96,8.15,32.199,7.922,10.03619,246.44,7.50,4.55,1.55,0.31,0.00,30.786230,1024.023438,1477.118042,9.94479
2024-06-11,08:45:19.16,8.15,32.150,7.944,9.97841,246.44,7.50,4.55,2.78,0.39,0.00,30.714539,1023.963867,1477.114868,9.88755
2024-06-11,08:45:19.26,8.15,32.135,7.958,10.00422,246.44,7.50,4.49,2.49,0.36,0.00,30.686861,1023.940369,1477.133057,9.91312
2024-06-11,08:45:19.31,8.15,32.122,7.972,9.95065,246.44,7.50,4.58,2.30,0.33,0.00,30.660820,1023.917664,1477.155518,9.86003
2024-06-11,08:45:19.36,8.15,32.115,7.978,9.97564,246.44,7.50,4.65,2.21,0.30,0.00,30.648882,1023.907593,1477.162354,9.88479
2024-06-11,08:45:19.41,8.15,32.102,7.983,9.94427,246.44,7.50,4.67,1.96,0.30,0.00,30.630186,1023.892090,1477.158813,9.85371
2024-06-11,08:45:19.51,8.15,32.045,8.006,9.90908,246.44,7.50,4.57,1.90,0.30,0.00,30.549706,1023.825562,1477.146729,9.81884
2024-06-11,08:45:19.56,8.15,32.023,8.010,9.94067,246.44,7.50,4.58,2.06,0.32,0.00,30.523531,1023.804626,1477.129883,9.85015
2024-06-11,08:45:19.61,8.15,32.005,8.015,9.90030,246.44,7.50,4.58,1.96,0.31,0.00,30.500050,1023.785278,1477.120850,9.81015
2024-06-11,08:45:19.71,8.15,31.975,8.053,9.87254,246.44,7.50,4.60,2.03,0.33,0.00,30.435404,1023.729248,1477.183472,9.78264
2024-06-11,08:45:19.76,8.15,31.968,8.072,9.84965,246.44,7.50,4.62,2.04,0.32,0.00,30.411177,1023.707458,1477.225342,9.75996
2024-06-11,08:45:19.91,8.15,31.922,8.145,9.81041,246.44,7.50,4.71,2.11,0.32,0.00,30.300442,1023.610229,1477.365967,9.72108
2024-06-11,08:45:20.06,8.15,31.881,8.185,9.78430,246.44,7.50,4.65,2.70,0.30,0.00,30.221634,1023.542603,1477.423706,9.69520
2024-06-11,08:45:20.21,8.15,31.762,8.235,9.75819,246.44,7.50,4.73,2.37,0.42,0.00,30.054739,1023.404724,1477.405396,9.66933
2024-06-11,08:45:20.46,8.15,31.567,8.271,9.72262,246.44,7.50,4.70,2.64,0.30,0.00,29.819508,1023.215149,1477.253174,9.63409
2024-06-11,08:45:20.51,8.15,31.527,8.340,9.69726,250.86,7.94,4.73,2.50,0.31,0.00,29.719591,1023.127014,1477.390625,9.60896
2024-06-11,08:45:20.61,8.15,31.486,8.463,9.71939,250.86,7.94,4.78,2.85,0.23,0.00,29.573225,1022.994934,1477.679199,9.63089
2024-06-11,08:45:20.66,8.15,31.465,8.543,9.67024,250.86,7.94,4.76,2.69,0.21,0.00,29.484976,1022.914246,1477.871704,9.58219
2024-06-11,08:45:20.81,8.15,31.380,8.745,9.70018,250.86,7.94,4.75,2.65,0.17,0.00,29.229813,1022.685547,1478.321777,9.61186
2024-06-11,08:45:20.86,8.15,31.355,8.784,9.66064,250.86,7.94,4.72,2.60,0.20,0.00,29.171587,1022.634155,1478.397095,9.57267
2024-06-11,08:45:21.06,8.15,31.247,9.021,9.63453,250.86,7.94,4.82,3.05,0.23,0.00,28.868391,1022.362488,1478.911865,9.54680
2024-06-11,08:45:21.11,8.15,31.200,9.120,9.60894,250.86,7.94,4.87,2.93,0.20,0.00,28.739281,1022.246765,1479.126953,9.52145
2024-06-11,08:45:21.16,8.15,31.175,9.152,9.63265,250.86,7.94,4.88,2.85,0.21,0.00,28.689302,1022.203186,1479.182373,9.54494
2024-06-11,08:45:21.26,8.15,31.124,9.190,9.59378,250.86,7.94,4.89,5.34,0.22,0.00,28.606161,1022.132385,1479.224731,9.50643
2024-06-11,08:45:21.31,8.15,31.074,9.252,9.61554,250.86,7.94,4.86,4.63,0.22,0.00,28.506027,1022.045044,1479.334473,9.52799
2024-06-11,08:45:21.46,8.15,31.004,9.408,9.55394,250.86,7.94,4.72,3.27,0.26,0.00,28.311071,1021.869263,1479.675293,9.46695
2024-06-11,08:45:21.71,8.15,30.660,9.586,9.52723,250.86,7.94,4.91,2.58,0.27,0.00,27.826197,1021.464111,1479.744385,9.44048
2024-06-11,08:45:21.76,8.15,30.637,9.594,9.48964,250.86,7.94,4.92,2.91,0.28,0.00,27.797449,1021.440430,1479.736084,9.40323
2024-06-11,08:45:21.81,8.15,30.604,9.607,9.51252,250.86,7.94,4.94,2.65,0.21,0.00,27.754244,1021.404785,1479.734009,9.42591
2024-06-11,08:45:21.91,8.15,30.486,9.670,9.48266,250.86,7.94,5.02,2.57,0.18,0.00,27.587692,1021.265259,1479.764160,9.39632
2024-06-11,08:45:22.16,8.15,30.192,9.852,9.44439,250.86,7.94,5.09,3.06,0.25,0.00,27.156857,1020.901733,1479.911621,9.35840
2024-06-11,08:45:22.21,8.15,30.054,9.876,9.41948,250.86,7.94,5.10,3.05,0.20,0.00,27.000629,1020.776184,1479.812500,9.33371
2024-06-11,08:45:22.26,8.15,29.907,9.900,9.39682,250.86,7.94,5.13,2.93,0.20,0.00,26.838512,1020.646301,1479.700562,9.31126
2024-06-11,08:45:22.31,8.15,29.506,9.961,9.43689,250.86,7.94,5.19,2.90,0.24,0.00,26.396946,1020.293335,1479.392456,9.35096
2024-06-11,08:45:22.36,8.15,29.311,9.970,9.41010,250.86,7.94,5.27,2.81,0.22,0.00,26.197718,1020.136719,1479.184448,9.32442
2024-06-11,08:45:22.46,8.15,28.941,10.024,9.37378,250.86,7.94,5.29,3.91,0.23,0.00,25.795309,1019.815247,1478.894653,9.28843
2024-06-11,08:45:22.66,8.15,28.423,10.643,9.33657,254.21,9.09,5.29,4.24,0.23,0.00,24.860708,1018.993347,1480.032959,9.25156
2024-06-11,08:45:22.76,8.15,28.205,10.859,9.31398,254.21,9.09,5.33,3.93,0.19,0.00,24.505894,1018.683960,1480.389771,9.22918
2024-06-11,08:45:22.86,8.15,28.104,10.915,9.29004,254.21,9.09,5.33,3.53,0.12,0.00,24.372190,1018.571289,1480.431519,9.20546
2024-06-11,08:45:22.96,8.15,27.960,11.003,9.26521,254.21,9.09,5.29,3.50,0.11,0.00,24.176622,1018.405518,1480.515869,9.18085
2024-06-11,08:45:23.01,8.15,27.902,11.059,9.23760,254.21,9.09,5.31,3.90,0.08,0.00,24.085087,1018.325562,1480.606812,9.15349
2024-06-11,08:45:23.16,8.15,27.643,11.367,9.20038,254.21,9.09,5.36,4.16,0.15,0.00,23.640665,1017.931458,1481.185669,9.11661
2024-06-11,08:45:23.31,8.15,27.347,11.596,9.16294,254.21,9.09,5.39,3.67,0.19,0.00,23.219282,1017.567932,1481.500610,9.07951
2024-06-11,08:45:23.41,8.15,27.209,11.700,9.13562,254.21,9.09,5.36,3.68,0.24,0.00,23.025986,1017.401245,1481.640381,9.05245
2024-06-11,08:45:23.56,8.15,27.136,11.824,9.11349,253.82,9.57,5.31,3.73,0.28,0.00,22.882122,1017.269531,1481.909790,9.03052
2024-06-11,08:45:23.71,8.15,26.996,12.079,9.05736,253.82,9.57,5.38,3.66,0.32,0.00,22.597502,1017.006958,1482.474243,8.97490
2024-06-11,08:45:23.76,8.15,26.969,12.083,9.03253,253.82,9.57,5.39,3.72,0.30,0.00,22.569458,1016.984375,1482.456787,8.95029
2024-06-11,08:45:23.81,8.15,26.937,12.094,9.05684,253.82,9.57,5.36,3.57,0.19,0.00,22.533642,1016.955017,1482.452515,8.97438
2024-06-11,08:45:23.86,8.15,26.887,12.122,9.03028,253.82,9.57,5.32,3.64,0.17,0.00,22.470861,1016.901672,1482.478027,8.94806
2024-06-11,08:45:24.06,8.15,26.564,12.395,9.00034,253.82,9.57,5.46,4.13,0.15,0.00,22.014229,1016.503052,1482.896118,8.91840
2024-06-11,08:45:24.11,8.15,26.502,12.501,8.97640,253.82,9.57,5.47,4.16,0.11,0.00,21.896257,1016.393860,1483.129395,8.89468
2024-06-11,08:45:24.26,8.15,26.448,12.642,8.93566,253.82,9.57,5.50,4.09,0.17,0.00,21.765730,1016.268921,1483.467651,8.85431
2024-06-11,08:45:24.46,8.15,26.303,12.737,8.89664,253.82,9.57,5.54,3.93,0.12,0.00,21.580002,1016.109192,1483.579224,8.81565
2024-06-11,08:45:24.61,8.15,26.196,12.838,8.86948,263.45,10.50,5.59,4.05,0.06,0.00,21.426657,1015.973511,1483.748901,8.78873
2024-06-11,08:45:24.66,8.15,26.189,12.862,8.83069,263.45,10.50,5.59,3.86,0.06,0.00,21.407053,1015.954041,1483.809082,8.75030
2024-06-11,08:45:24.71,8.15,26.213,12.885,8.85800,263.45,10.50,5.54,3.94,0.04,0.00,21.415850,1015.956909,1483.901123,8.77736
2024-06-11,08:45:24.76,8.15,26.220,12.894,8.81530,263.45,10.50,5.58,4.14,0.08,0.00,21.417015,1015.956116,1483.931641,8.73505
2024-06-11,08:45:24.86,8.15,26.198,12.908,8.79002,263.45,10.50,5.53,3.94,0.26,0.00,21.388969,1015.931885,1483.947998,8.71000
2024-06-11,08:45:25.01,8.15,26.170,12.931,8.76338,263.45,10.50,5.50,4.40,0.24,0.00,21.350845,1015.898438,1483.981934,8.68361
2024-06-11,08:45:25.06,8.15,26.161,12.933,8.73067,263.45,10.50,5.49,4.32,0.25,0.00,21.342445,1015.891479,1483.978271,8.65119
2024-06-11,08:45:25.26,8.15,26.041,12.945,8.70290,263.45,10.50,5.62,4.51,0.20,0.00,21.228306,1015.801392,1483.883301,8.62368
2024-06-11,08:45:25.36,8.15,25.970,12.943,8.66486,263.45,10.50,5.58,4.51,0.20,0.00,21.165400,1015.752991,1483.803223,8.58598
2024-06-11,08:45:25.46,8.15,25.941,12.952,8.61362,263.45,10.50,5.56,4.90,0.19,0.00,21.134691,1015.727600,1483.796265,8.53520
2024-06-11,08:45:25.51,8.15,25.925,12.973,8.65901,261.95,12.30,5.61,4.84,0.19,0.00,21.108927,1015.704285,1483.840454,8.58019
2024-06-11,08:45:25.56,8.15,25.913,12.988,8.62765,261.95,12.30,5.62,4.98,0.25,0.00,21.089502,1015.686584,1483.868042,8.54911
2024-06-11,08:45:25.66,8.15,25.879,13.016,8.59696,261.95,12.30,5.62,4.69,0.20,0.00,21.043985,1015.646484,1483.912231,8.51870
2024-06-11,08:45:25.71,8.15,25.854,13.055,8.57295,261.95,12.30,5.62,4.88,0.19,0.00,21.000067,1015.605774,1483.994507,8.49491
2024-06-11,08:45:25.76,8.15,25.849,13.064,8.53190,261.95,12.30,5.64,5.61,0.17,0.00,20.990557,1015.596741,1484.013306,8.45424
2024-06-11,08:45:25.81,8.15,25.841,13.069,8.58135,261.95,12.30,5.62,5.32,0.17,0.00,20.980848,1015.588501,1484.022095,8.50323
2024-06-11,08:45:25.86,8.15,25.838,13.074,8.54046,261.95,12.30,5.59,5.27,0.24,0.00,20.974716,1015.582703,1484.031982,8.46271
2024-06-11,08:45:25.91,8.15,25.820,13.085,8.51510,261.95,12.30,5.55,5.25,0.24,0.00,20.952904,1015.563904,1484.043335,8.43758
2024-06-11,08:45:26.01,8.15,25.801,13.096,8.49326,261.95,12.30,5.54,4.84,0.20,0.00,20.929987,1015.544373,1484.052124,8.41595
2024-06-11,08:45:26.06,8.15,25.785,13.095,8.46482,261.95,12.30,5.57,4.75,0.20,0.00,20.916559,1015.533997,1484.033081,8.38777
2024-06-11,08:45:26.26,8.15,25.702,13.128,8.42423,261.95,12.30,5.64,4.74,0.31,0.00,20.824265,1015.456909,1484.039551,8.34755
2024-06-11,08:45:26.36,8.15,25.670,13.162,8.39947,261.95,12.30,5.65,5.88,0.42,0.00,20.777300,1015.414673,1484.101807,8.32301
2024-06-11,08:45:26.46,8.15,25.654,13.202,8.37321,261.95,12.30,5.66,5.28,0.64,0.00,20.741734,1015.380188,1484.197632,8.29699
2024-06-11,08:45:26.51,8.15,25.640,13.243,8.34965,269.16,12.76,5.70,5.17,0.64,0.00,20.707233,1015.346436,1484.296631,8.27365
2024-06-11,08:45:26.61,8.15,25.626,13.260,8.32061,269.16,12.76,5.64,5.56,0.46,0.00,20.685238,1015.326294,1484.330933,8.24487
2024-06-11,08:45:26.76,8.15,25.593,13.263,8.28962,269.16,12.76,5.58,5.66,0.68,0.00,20.654739,1015.302124,1484.304565,8.21417
2024-06-11,08:45:26.86,8.15,25.571,13.265,8.26921,269.16,12.76,5.62,5.13,0.50,0.00,20.634214,1015.286011,1484.285278,8.19394
2024-06-11,08:45:26.91,8.15,25.556,13.273,8.24580,269.16,12.76,5.64,4.84,0.44,0.00,20.615681,1015.270081,1484.293335,8.17075
2024-06-11,08:45:26.96,8.15,25.547,13.283,8.27214,269.16,12.76,5.68,5.06,0.39,0.00,20.602501,1015.258301,1484.312134,8.19684
2024-06-11,08:45:27.06,8.15,25.528,13.304,8.24895,269.16,12.76,5.67,4.52,0.29,0.00,20.574959,1015.233398,1484.350708,8.17387
2024-06-11,08:45:27.16,8.15,25.500,13.339,8.20716,269.16,12.76,5.61,4.73,0.57,0.00,20.531153,1015.193298,1484.419678,8.13246
2024-06-11,08:45:27.21,8.15,25.493,13.347,8.23395,269.16,12.76,5.58,4.84,0.46,0.00,20.520086,1015.183411,1484.435913,8.15900
2024-06-11,08:45:27.26,8.15,25.484,13.353,8.21369,269.16,12.76,5.63,4.99,0.38,0.00,20.509356,1015.174133,1484.441406,8.13893
2024-06-11,08:45:27.36,8.15,25.447,13.353,8.18495,269.16,12.76,5.60,5.31,0.20,0.00,20.476999,1015.148987,1484.404541,8.11045
2024-06-11,08:45:27.56,8.15,25.403,13.364,8.15719,275.16,12.90,5.54,6.54,0.15,0.00,20.431690,1015.112061,1484.389526,8.08294
2024-06-11,08:45:27.71,8.15,25.383,13.404,8.12650,275.16,12.90,5.64,5.75,0.13,0.00,20.393421,1015.075439,1484.481323,8.05253
2024-06-11,08:45:27.76,8.15,25.377,13.413,8.15516,275.16,12.90,5.63,5.42,0.11,0.00,20.382708,1015.065735,1484.500366,8.08093
2024-06-11,08:45:27.81,8.15,25.372,13.419,8.13220,275.16,12.90,5.58,5.17,0.11,0.00,20.375591,1015.059082,1484.512329,8.05818
2024-06-11,08:45:28.11,8.15,25.299,13.425,8.07983,275.16,12.90,5.54,6.52,1.22,0.00,20.308241,1015.005920,1484.453613,8.00629
2024-06-11,08:45:28.36,8.15,25.262,13.469,8.04029,275.16,12.90,5.61,5.43,0.35,0.00,20.252048,1014.954834,1484.535767,7.96711
2024-06-11,08:45:28.56,8.15,25.143,13.494,8.01065,278.23,13.04,5.52,5.74,0.21,0.00,20.134563,1014.859924,1484.482910,7.93774
2024-06-11,08:45:28.66,8.15,25.076,13.506,7.97306,278.23,13.04,5.56,5.27,0.19,0.00,20.069450,1014.807495,1484.448242,7.90049
2024-06-11,08:45:28.71,8.15,25.006,13.542,7.99542,278.23,13.04,5.53,5.19,0.17,0.00,19.989193,1014.739380,1484.479736,7.92265
2024-06-11,08:45:28.86,8.15,24.916,13.589,7.94687,278.23,13.04,5.55,4.82,0.09,0.00,19.886093,1014.651550,1484.519531,7.87454
2024-06-11,08:45:28.96,8.15,24.851,13.658,7.89855,278.23,13.04,5.58,4.38,0.10,0.00,19.793610,1014.568054,1484.645264,7.82666
2024-06-11,08:45:29.06,8.15,24.811,13.699,7.84460,278.23,13.04,5.62,4.46,0.07,0.00,19.737276,1014.517090,1484.720703,7.77321
2024-06-11,08:45:29.11,8.15,24.760,13.730,7.86771,278.23,13.04,5.65,4.75,0.06,0.00,19.676788,1014.465149,1484.755981,7.79611
2024-06-11,08:45:29.21,8.15,24.712,13.744,7.84183,278.23,13.04,5.59,4.83,0.06,0.00,19.628197,1014.425171,1484.747070,7.77045
2024-06-11,08:45:29.26,8.15,24.690,13.761,7.80761,278.23,13.04,5.54,4.65,0.07,0.00,19.600574,1014.400879,1484.769531,7.73655
2024-06-11,08:45:29.36,8.15,24.636,13.810,7.75524,278.23,13.04,5.62,5.28,0.28,0.00,19.528551,1014.336548,1484.851929,7.68466
2024-06-11,08:45:29.46,8.15,24.614,13.826,7.73400,278.23,13.04,5.65,6.88,0.23,0.00,19.501593,1014.312805,1484.875854,7.66362
2024-06-11,08:45:29.51,8.15,24.599,13.838,7.70999,275.80,13.30,5.67,6.85,0.17,0.00,19.482126,1014.295654,1484.892700,7.63983
2024-06-11,08:45:29.66,8.15,24.561,13.861,7.67998,275.80,13.30,5.62,4.95,0.04,0.00,19.437580,1014.257080,1484.919312,7.61009
2024-06-11,08:45:29.81,8.15,24.494,13.925,7.65004,275.80,13.30,5.60,4.74,0.04,0.00,19.347509,1014.176270,1485.031860,7.58042
2024-06-11,08:45:29.91,8.15,24.455,13.956,7.61643,275.80,13.30,5.63,4.36,0.07,0.00,19.298050,1014.132568,1485.078491,7.54711
2024-06-11,08:45:29.96,8.15,24.443,13.954,7.58792,275.80,13.30,5.62,4.60,0.09,0.00,19.289492,1014.126221,1485.060669,7.51886
2024-06-11,08:45:30.01,8.15,24.432,13.949,7.56503,275.80,13.30,5.63,4.58,0.08,0.00,19.281687,1014.121033,1485.034424,7.49619
2024-06-11,08:45:30.11,8.15,24.398,13.953,7.53802,275.80,13.30,5.55,5.02,0.09,0.00,19.250519,1014.096130,1485.013184,7.46942
2024-06-11,08:45:30.16,8.15,24.388,13.967,7.56098,275.80,13.30,5.53,5.38,0.09,0.00,19.234591,1014.081482,1485.042358,7.49217
2024-06-11,08:45:30.21,8.15,24.380,13.980,7.51296,275.80,13.30,5.53,5.49,0.11,0.00,19.221806,1014.069153,1485.070312,7.44459
2024-06-11,08:45:30.31,8.15,24.366,13.996,7.45999,275.80,13.30,5.60,5.37,0.21,0.00,19.201797,1014.050720,1485.099731,7.39210
2024-06-11,08:45:30.51,8.15,24.333,14.016,7.42465,278.44,13.54,5.69,5.12,0.22,0.00,19.162947,1014.017090,1485.122559,7.35708
2024-06-11,08:45:30.66,8.15,24.315,14.027,7.36245,278.44,13.54,5.61,4.80,0.16,0.00,19.142115,1013.998779,1485.134766,7.29545
2024-06-11,08:45:30.71,8.15,24.309,14.034,7.40266,278.44,13.54,5.52,4.62,0.14,0.00,19.133667,1013.991272,1485.148315,7.33530
2024-06-11,08:45:30.81,8.15,24.300,14.039,7.34677,278.44,13.54,5.60,4.70,0.19,0.00,19.123447,1013.982239,1485.153076,7.27991
2024-06-11,08:45:30.96,8.15,24.287,14.049,7.31585,278.44,13.54,5.65,4.89,0.29,0.00,19.106657,1013.967285,1485.169189,7.24928
2024-06-11,08:45:31.06,8.15,24.282,14.053,7.29289,278.44,13.54,5.67,5.54,0.25,0.00,19.100546,1013.961853,1485.172974,7.22653
2024-06-11,08:45:31.16,8.15,24.273,14.067,7.23977,278.44,13.54,5.64,5.20,0.16,0.00,19.086546,1013.948303,1485.203857,7.17389
2024-06-11,08:45:31.21,8.15,24.272,14.072,7.26408,278.44,13.54,5.63,5.12,0.19,0.00,19.082975,1013.944885,1485.215820,7.19798
2024-06-11,08:45:31.26,8.15,24.270,14.074,7.23924,278.44,13.54,5.64,4.98,0.18,0.00,19.080685,1013.942627,1485.219727,7.17337
2024-06-11,08:45:31.31,8.15,24.268,14.075,7.21711,278.44,13.54,5.67,4.97,0.14,0.00,19.077864,1013.940002,1485.222290,7.15143
2024-06-11,08:45:31.56,8.15,24.255,14.070,7.17644,276.27,13.79,5.71,5.97,0.03,0.00,19.069189,1013.934204,1485.192017,7.11114
2024-06-11,08:45:31.81,8.15,24.249,14.069,7.15416,276.27,13.79,5.69,4.76,-0.04,0.00,19.064476,1013.930603,1485.183472,7.08906
2024-06-11,08:45:31.91,8.15,24.244,14.071,7.10396,276.27,13.79,5.83,4.63,-0.01,0.00,19.058853,1013.925659,1485.184082,7.03932
2024-06-11,08:45:32.11,8.15,24.233,14.083,7.08250,276.27,13.79,5.66,5.01,0.91,0.00,19.044109,1013.912109,1485.206543,7.01806
2024-06-11,08:45:32.21,8.15,24.230,14.085,7.05129,276.27,13.79,5.68,5.11,0.50,0.00,19.040728,1013.909058,1485.207886,6.98713
2024-06-11,08:45:32.41,8.15,24.226,14.078,6.98744,276.27,13.79,5.64,4.68,0.16,0.00,19.040310,1013.909729,1485.182861,6.92386
2024-06-11,08:45:32.46,8.15,24.227,14.077,7.00830,276.27,13.79,5.66,4.73,0.12,0.00,19.041559,1013.910950,1485.180420,6.94453
2024-06-11,08:45:32.56,8.15,24.223,14.070,6.97806,280.58,13.90,5.66,6.24,0.77,0.00,19.041374,1013.911804,1485.158936,6.91456
2024-06-11,08:45:32.66,8.15,24.218,14.067,6.94182,280.58,13.90,5.72,6.40,0.94,0.00,19.038355,1013.909851,1485.144775,6.87865
2024-06-11,08:45:32.86,8.15,24.206,14.072,6.89973,280.58,13.90,5.77,5.41,0.32,0.00,19.026070,1013.899475,1485.144043,6.83695
2024-06-11,08:45:33.06,8.15,24.199,14.083,6.84218,280.58,13.90,5.79,5.05,0.21,0.00,19.014795,1013.888489,1485.168213,6.77992
2024-06-11,08:45:33.16,8.15,24.194,14.089,6.81697,280.58,13.90,5.77,4.80,0.15,0.00,19.007582,1013.881836,1485.178345,6.75494
2024-06-11,08:45:33.26,8.15,24.190,14.093,6.75221,280.58,13.90,5.75,4.48,0.14,0.00,19.001982,1013.876343,1485.187622,6.69078
2024-06-11,08:45:33.46,8.15,24.180,14.100,6.69617,280.58,13.90,5.66,4.76,0.13,0.00,18.989729,1013.865479,1485.195312,6.63524
2024-06-11,08:45:33.51,8.15,24.180,14.100,6.71883,280.70,13.88,5.67,5.86,0.10,0.00,18.989614,1013.865417,1485.196289,6.65769
2024-06-11,08:45:33.56,8.15,24.179,14.102,6.67471,280.70,13.88,5.71,5.49,0.18,0.00,18.988012,1013.863647,1485.200562,6.61398
2024-06-11,08:45:33.61,8.15,24.178,14.104,6.64447,280.70,13.88,5.76,5.31,0.18,0.00,18.986408,1013.861938,1485.204834,6.58402
2024-06-11,08:45:33.76,8.15,24.171,14.114,6.60013,280.70,13.88,5.67,4.88,0.09,0.00,18.975487,1013.851685,1485.222900,6.54008
2024-06-11,08:45:33.86,8.15,24.167,14.120,6.55413,280.70,13.88,5.67,4.64,0.13,0.00,18.969423,1013.845703,1485.235107,6.49450
2024-06-11,08:45:33.91,8.15,24.165,14.123,6.53402,280.70,13.88,5.67,4.50,0.13,0.00,18.965746,1013.842163,1485.242676,6.47458
2024-06-11,08:45:34.01,8.15,24.166,14.128,6.51279,280.70,13.88,5.70,4.47,0.21,0.00,18.963797,1013.839600,1485.258057,6.45354
2024-06-11,08:45:34.06,8.15,24.166,14.130,6.47265,280.70,13.88,5.78,4.42,0.22,0.00,18.963797,1013.839172,1485.261841,6.41376
2024-06-11,08:45:34.21,8.15,24.164,14.136,6.43949,280.70,13.88,5.74,5.06,0.56,0.00,18.958687,1013.833923,1485.277588,6.38090
2024-06-11,08:45:34.26,8.15,24.163,14.137,6.39447,280.70,13.88,5.71,4.90,0.49,0.00,18.957169,1013.832458,1485.276855,6.33629
2024-06-11,08:45:34.41,8.15,24.158,14.138,6.37421,280.70,13.88,5.65,4.58,0.25,0.00,18.952805,1013.828796,1485.275146,6.31622
2024-06-11,08:45:34.46,8.15,24.156,14.138,6.30706,280.70,13.88,5.65,5.07,0.21,0.00,18.951086,1013.827271,1485.270874,6.24968
2024-06-11,08:45:34.56,8.15,24.152,14.138,6.27667,280.48,13.92,5.71,4.82,0.21,0.00,18.947578,1013.824280,1485.268555,6.21957
2024-06-11,08:45:34.66,8.15,24.152,14.141,6.24763,280.48,13.92,5.74,4.47,0.16,0.00,18.946075,1013.822449,1485.276733,6.19079
2024-06-11,08:45:34.76,8.15,24.151,14.145,6.22430,280.48,13.92,5.70,4.89,0.19,0.00,18.942863,1013.819153,1485.286133,6.16767
2024-06-11,08:45:34.86,8.15,24.149,14.148,6.16825,280.48,13.92,5.68,4.57,0.18,0.00,18.939632,1013.815918,1485.290649,6.11214
2024-06-11,08:45:35.01,8.15,24.143,14.149,6.13846,280.48,13.92,5.59,4.04,0.18,0.00,18.934177,1013.811462,1485.286377,6.08262
2024-06-11,08:45:35.06,8.15,24.142,14.149,6.11100,280.48,13.92,5.59,4.15,0.17,0.00,18.933544,1013.810852,1485.285156,6.05541
2024-06-11,08:45:35.21,8.15,24.135,14.143,6.07641,280.48,13.92,5.66,4.54,0.19,0.00,18.930542,1013.809448,1485.262085,6.02114
2024-06-11,08:45:35.26,8.15,24.131,14.142,6.04828,280.48,13.92,5.70,4.54,0.20,0.00,18.927114,1013.806824,1485.255005,5.99325
2024-06-11,08:45:35.41,8.15,24.132,14.142,6.00453,280.48,13.92,5.75,4.96,0.19,0.00,18.928436,1013.807617,1485.255493,5.94991
2024-06-11,08:45:35.61,8.15,24.135,14.145,5.95779,280.21,13.97,5.72,5.54,0.08,0.00,18.929285,1013.807678,1485.263306,5.90359
2024-06-11,08:45:35.76,8.15,24.134,14.137,5.92778,280.21,13.97,5.76,5.35,0.07,0.00,18.932211,1013.811096,1485.241455,5.87385
2024-06-11,08:45:35.86,8.15,24.132,14.135,5.87856,280.21,13.97,5.74,4.71,0.07,0.00,18.931496,1013.810791,1485.231567,5.82508
2024-06-11,08:45:35.96,8.15,24.135,14.133,5.90977,280.21,13.97,5.85,4.83,0.12,0.00,18.934832,1013.813782,1485.230469,5.85601
2024-06-11,08:45:36.01,8.15,24.135,14.133,5.85567,280.21,13.97,5.86,5.54,0.17,0.00,18.935806,1013.814392,1485.228516,5.80241
2024-06-11,08:45:36.16,8.15,24.132,14.139,5.80075,280.21,13.97,5.65,5.15,0.92,0.00,18.929960,1013.808411,1485.243774,5.74799
2024-06-11,08:45:36.36,8.15,24.132,14.141,5.77081,280.21,13.97,5.57,4.67,0.49,0.00,18.928432,1013.806763,1485.247803,5.71832
2024-06-11,08:45:36.46,8.15,24.131,14.149,5.74598,280.21,13.97,5.71,4.87,0.36,0.00,18.923811,1013.801636,1485.269653,5.69371
2024-06-11,08:45:36.51,8.15,24.130,14.153,5.71462,280.31,13.99,5.73,4.87,0.22,0.00,18.921459,1013.799072,1485.278442,5.66264
2024-06-11,08:45:36.66,8.15,24.131,14.155,5.66412,280.31,13.99,5.85,5.12,0.16,0.00,18.920816,1013.797852,1485.285767,5.61260
2024-06-11,08:45:36.71,8.15,24.129,14.156,5.63831,280.31,13.99,5.79,5.06,0.12,0.00,18.919153,1013.796326,1485.286133,5.58703
2024-06-11,08:45:36.86,8.15,24.128,14.158,5.60973,280.31,13.99,5.62,4.97,0.06,0.00,18.917091,1013.794312,1485.288818,5.55870
2024-06-11,08:45:37.01,8.15,24.126,14.154,5.56126,280.31,13.99,5.66,4.64,0.15,0.00,18.917130,1013.794800,1485.274658,5.51067
2024-06-11,08:45:37.21,8.15,24.126,14.156,5.51992,280.31,13.99,5.70,5.42,0.04,0.00,18.916630,1013.793823,1485.281372,5.46971
2024-06-11,08:45:37.36,8.15,24.126,14.153,5.49711,280.31,13.99,5.80,5.75,0.05,0.00,18.918106,1013.795410,1485.272461,5.44711
2024-06-11,08:45:37.41,8.15,24.126,14.153,5.45584,280.31,13.99,5.80,5.56,0.04,0.00,18.918224,1013.795349,1485.271240,5.40622
2024-06-11,08:45:37.47,8.15,24.125,14.152,5.42778,280.31,13.99,5.77,5.65,0.03,0.00,18.917383,1013.794739,1485.266724,5.37841
2024-06-11,08:45:37.66,8.15,24.120,14.149,5.40219,280.56,14.00,5.67,6.68,0.13,0.00,18.914433,1013.792908,1485.252441,5.35306
2024-06-11,08:45:37.71,8.15,24.120,14.151,5.34090,280.56,14.00,5.61,6.42,0.13,0.00,18.914009,1013.791931,1485.258423,5.29232
2024-06-11,08:45:37.81,8.15,24.123,14.153,5.36175,280.56,14.00,5.62,5.61,0.11,0.00,18.915165,1013.792603,1485.265381,5.31299
2024-06-11,08:45:37.91,8.15,24.121,14.153,5.30563,280.56,14.00,5.66,5.72,0.09,0.00,18.913616,1013.791077,1485.264648,5.25738
2024-06-11,08:45:38.01,8.15,24.123,14.156,5.28252,280.56,14.00,5.53,5.56,0.16,0.00,18.913530,1013.790405,1485.273682,5.23448
2024-06-11,08:45:38.06,8.15,24.123,14.156,5.30450,280.56,14.00,5.55,5.48,0.21,0.00,18.914452,1013.791321,1485.273071,5.25626
2024-06-11,08:45:38.11,8.15,24.121,14.154,5.23045,280.56,14.00,5.55,5.58,0.23,0.00,18.913166,1013.790222,1485.266113,5.18288
2024-06-11,08:45:38.26,8.15,24.123,14.146,5.20944,280.56,14.00,5.66,5.11,0.12,0.00,18.918682,1013.795898,1485.242798,5.16206
2024-06-11,08:45:38.31,8.15,24.123,14.148,5.18513,280.56,14.00,5.67,4.63,0.06,0.00,18.917467,1013.794434,1485.249512,5.13798
2024-06-11,08:45:38.41,8.15,24.119,14.156,5.16000,280.56,14.00,5.65,4.42,0.07,0.00,18.910587,1013.787659,1485.266724,5.11307
2024-06-11,08:45:38.46,8.15,24.117,14.158,5.12834,280.56,14.00,5.70,4.66,0.08,0.00,18.908352,1013.785400,1485.270386,5.08170
2024-06-11,08:45:38.51,8.15,24.116,14.160,5.09907,280.89,14.00,5.73,4.90,0.10,0.00,18.906221,1013.783325,1485.273438,5.05270
2024-06-11,08:45:38.61,8.15,24.113,14.160,5.07357,280.89,14.00,5.64,4.77,0.13,0.00,18.903318,1013.780884,1485.272095,5.02742
2024-06-11,08:45:38.71,8.15,24.113,14.161,5.04258,280.89,14.00,5.71,4.79,0.14,0.00,18.902861,1013.780212,1485.274292,4.99672
2024-06-11,08:45:38.76,8.15,24.116,14.161,4.97993,280.89,14.00,5.69,4.65,0.17,0.00,18.905533,1013.781982,1485.275635,4.93464
2024-06-11,08:45:38.81,8.15,24.119,14.163,5.00146,280.89,14.00,5.73,4.64,0.16,0.00,18.907326,1013.783203,1485.283325,4.95598
2024-06-11,08:45:38.86,8.15,24.119,14.164,4.98000,280.89,14.00,5.70,4.43,0.14,0.00,18.906578,1013.782227,1485.287354,4.93471
2024-06-11,08:45:38.96,8.15,24.117,14.167,4.94872,280.89,14.00,5.65,4.54,0.21,0.00,18.904018,1013.779663,1485.292847,4.90371
2024-06-11,08:45:39.06,8.15,24.111,14.166,4.89132,280.89,14.00,5.68,4.90,0.16,0.00,18.898438,1013.775146,1485.284424,4.84684
2024-06-11,08:45:39.21,8.15,24.109,14.171,4.85238,280.89,14.00,5.72,5.49,0.14,0.00,18.894878,1013.771423,1485.295532,4.80825
2024-06-11,08:45:39.31,8.15,24.110,14.173,4.81877,280.89,14.00,5.59,5.06,0.15,0.00,18.894808,1013.770935,1485.299927,4.77494
2024-06-11,08:45:39.41,8.15,24.111,14.170,4.75349,280.89,14.00,5.69,4.65,0.08,0.00,18.896570,1013.772400,1485.293213,4.71026
2024-06-11,08:45:39.51,8.15,24.110,14.172,4.72911,280.72,14.05,5.78,4.08,0.07,0.00,18.895260,1013.770996,1485.296021,4.68610
2024-06-11,08:45:39.61,8.15,24.106,14.178,4.70015,280.72,14.05,5.78,4.37,0.17,0.00,18.889032,1013.764954,1485.309448,4.65740
2024-06-11,08:45:39.71,8.15,24.102,14.182,4.64620,280.72,14.05,5.75,4.74,0.25,0.00,18.883396,1013.759705,1485.314697,4.60395
2024-06-11,08:45:39.86,8.15,24.094,14.177,4.58918,280.72,14.05,5.80,4.32,0.16,0.00,18.879328,1013.757202,1485.293091,4.54745
2024-06-11,08:45:40.01,8.15,24.093,14.177,4.53951,280.72,14.05,5.87,4.52,0.05,0.00,18.878174,1013.756104,1485.290283,4.49823
2024-06-11,08:45:40.06,8.15,24.094,14.180,4.56644,280.72,14.05,5.85,5.49,0.04,0.00,18.877371,1013.755066,1485.299683,4.52492
2024-06-11,08:45:40.11,8.15,24.093,14.184,4.49584,280.72,14.05,5.81,5.07,0.03,0.00,18.874817,1013.752075,1485.309082,4.45496
2024-06-11,08:45:40.21,8.15,24.089,14.185,4.46493,280.72,14.05,5.79,4.52,0.27,0.00,18.871029,1013.748840,1485.308350,4.42433
2024-06-11,08:45:40.31,8.15,24.089,14.184,4.42637,280.72,14.05,5.79,4.14,0.45,0.00,18.871576,1013.749268,1485.304688,4.38612
2024-06-11,08:45:40.41,8.15,24.088,14.184,4.39005,280.72,14.05,5.75,4.68,0.42,0.00,18.870949,1013.748596,1485.303345,4.35014
2024-06-11,08:45:40.51,8.15,24.090,14.187,4.33281,281.03,14.05,5.71,4.70,0.26,0.00,18.870913,1013.747803,1485.311523,4.29341
2024-06-11,08:45:40.61,8.15,24.091,14.193,4.29882,281.03,14.05,5.71,4.54,0.16,0.00,18.868410,1013.744568,1485.330078,4.25973
2024-06-11,08:45:40.71,8.15,24.091,14.200,4.24532,281.03,14.05,5.79,4.52,0.13,0.00,18.864990,1013.740417,1485.349121,4.20672
2024-06-11,08:45:40.81,8.15,24.088,14.206,4.22206,281.03,14.05,5.81,5.14,0.13,0.00,18.859552,1013.735046,1485.362549,4.18368
2024-06-11,08:45:40.91,8.15,24.084,14.210,4.18778,281.03,14.05,5.80,4.35,0.09,0.00,18.854626,1013.730469,1485.368408,4.14970
2024-06-11,08:45:41.01,8.15,24.082,14.219,4.16309,281.03,14.05,5.72,4.27,0.72,0.00,18.848152,1013.723694,1485.392334,4.12524
2024-06-11,08:45:41.06,8.15,24.083,14.221,4.13023,281.03,14.05,5.68,4.26,0.64,0.00,18.847904,1013.723022,1485.397705,4.09268
2024-06-11,08:45:41.16,8.15,24.080,14.224,4.10585,281.03,14.05,5.70,4.48,0.37,0.00,18.844322,1013.719543,1485.404907,4.06852
2024-06-11,08:45:41.36,8.15,24.078,14.227,4.04995,281.03,14.05,5.73,4.55,0.11,0.00,18.841248,1013.716492,1485.408569,4.01313
2024-06-11,08:45:41.41,8.15,24.077,14.223,4.01259,281.03,14.05,5.74,4.38,0.11,0.00,18.841875,1013.717468,1485.395508,3.97611
2024-06-11,08:45:41.56,8.15,24.080,14.217,3.96930,281.33,14.05,5.75,5.22,0.30,0.00,18.847502,1013.722778,1485.380005,3.93321
2024-06-11,08:45:41.66,8.15,24.084,14.218,3.93478,281.33,14.05,5.77,5.78,0.23,0.00,18.850578,1013.724670,1485.388306,3.89901
2024-06-11,08:45:41.71,8.15,24.085,14.218,3.91453,281.33,14.05,5.75,5.19,0.23,0.00,18.851080,1013.724915,1485.389526,3.87894
2024-06-11,08:45:41.86,8.15,24.082,14.221,3.88894,281.33,14.05,5.65,4.79,0.08,0.00,18.847075,1013.721191,1485.394653,3.85358
2024-06-11,08:45:41.91,8.15,24.083,14.223,3.86006,281.33,14.05,5.61,4.77,0.08,0.00,18.846825,1013.720520,1485.400146,3.82496
2024-06-11,08:45:42.06,8.15,24.080,14.229,3.83155,281.33,14.05,5.58,4.08,0.08,0.00,18.841324,1013.715088,1485.413818,3.79671
2024-06-11,08:45:42.11,8.15,24.080,14.230,3.78120,281.33,14.05,5.60,4.00,0.08,0.00,18.841543,1013.714844,1485.416260,3.74682
2024-06-11,08:45:42.31,8.15,24.080,14.231,3.73874,281.33,14.05,5.71,4.20,0.04,0.00,18.841091,1013.714111,1485.418335,3.70475
2024-06-11,08:45:42.46,8.15,24.077,14.231,3.68712,280.70,14.14,5.63,3.91,0.10,0.00,18.838064,1013.711609,1485.412964,3.65360
2024-06-11,08:45:42.51,8.15,24.074,14.232,3.64218,280.70,14.14,5.59,4.22,0.08,0.00,18.835171,1013.709045,1485.411377,3.60906
2024-06-11,08:45:42.71,8.15,24.060,14.231,3.57555,280.70,14.14,5.71,4.45,0.48,0.00,18.824018,1013.700317,1485.395264,3.54305
2024-06-11,08:45:42.86,8.15,24.044,14.235,3.53766,280.70,14.14,5.67,4.37,0.21,0.00,18.808176,1013.687256,1485.389160,3.50550
2024-06-11,08:45:43.01,8.15,24.034,14.239,3.48064,280.70,14.14,5.80,4.03,0.03,0.00,18.797817,1013.678284,1485.390869,3.44900
2024-06-11,08:45:43.16,8.15,24.027,14.246,3.41372,280.70,14.14,5.93,3.94,0.08,0.00,18.788164,1013.669312,1485.401733,3.38268
2024-06-11,08:45:43.31,8.15,24.014,14.250,3.37245,280.70,14.14,5.72,4.05,0.03,0.00,18.775337,1013.658508,1485.400269,3.34180
2024-06-11,08:45:43.41,8.15,24.004,14.272,3.33989,280.70,14.14,5.63,3.81,0.05,0.00,18.755936,1013.639526,1485.450684,3.30953
2024-06-11,08:45:43.46,8.15,24.002,14.281,3.31948,280.79,14.15,5.59,3.91,0.03,0.00,18.749708,1013.632996,1485.473389,3.28931
2024-06-11,08:45:43.56,8.15,23.995,14.290,3.24851,280.79,14.15,5.64,4.10,0.04,0.00,18.739861,1013.623596,1485.489868,3.21898
2024-06-11,08:45:43.71,8.15,23.973,14.301,3.18886,280.79,14.15,5.67,3.77,0.17,0.00,18.715124,1013.602173,1485.500000,3.15987
2024-06-11,08:45:43.76,8.15,23.967,14.300,3.15345,280.79,14.15,5.66,3.65,0.15,0.00,18.711252,1013.599243,1485.490967,3.12478
2024-06-11,08:45:43.91,8.15,23.949,14.303,3.10791,280.79,14.15,5.80,3.84,0.09,0.00,18.694153,1013.585449,1485.479126,3.07966
2024-06-11,08:45:43.96,8.15,23.941,14.307,3.08112,280.79,14.15,5.84,3.73,0.08,0.00,18.685658,1013.578003,1485.483887,3.05312
2024-06-11,08:45:44.06,8.15,23.923,14.316,3.03431,280.79,14.15,5.93,3.50,0.11,0.00,18.665392,1013.560547,1485.490601,3.00673
2024-06-11,08:45:44.11,8.15,23.916,14.318,3.00910,280.79,14.15,5.88,3.47,0.08,0.00,18.659056,1013.555298,1485.487183,2.98175
2024-06-11,08:45:44.16,8.15,23.907,14.319,2.98644,280.79,14.15,5.82,3.45,0.09,0.00,18.650951,1013.548828,1485.480957,2.95929
2024-06-11,08:45:44.26,8.15,23.884,14.319,2.96558,280.79,14.15,5.75,3.63,0.07,0.00,18.630657,1013.533142,1485.457031,2.93863
2024-06-11,08:45:44.31,8.15,23.875,14.321,2.91839,280.79,14.15,5.73,3.69,0.13,0.00,18.621861,1013.525696,1485.454468,2.89186
2024-06-11,08:45:44.41,8.15,23.850,14.336,2.88755,280.79,14.15,5.69,3.84,0.12,0.00,18.593735,1013.501221,1485.472046,2.86131
2024-06-11,08:45:44.46,8.15,23.847,14.341,2.83954,279.64,14.31,5.69,3.73,0.10,0.00,18.589037,1013.496582,1485.481201,2.81373
2024-06-11,08:45:44.56,8.15,23.846,14.347,2.80360,279.64,14.31,5.65,3.91,0.03,0.00,18.584652,1013.491882,1485.497559,2.77812
2024-06-11,08:45:44.71,8.15,23.820,14.361,2.74313,279.64,14.31,5.64,3.83,0.01,0.00,18.556112,1013.467285,1485.508423,2.71820
2024-06-11,08:45:44.81,8.15,23.805,14.366,2.70944,279.64,14.31,5.72,3.77,-0.04,0.00,18.541002,1013.454590,1485.507690,2.68482
2024-06-11,08:45:44.86,8.15,23.800,14.366,2.67530,279.64,14.31,5.74,4.01,-0.05,0.00,18.537279,1013.451599,1485.502319,2.65099
2024-06-11,08:45:45.06,8.15,23.763,14.373,2.63119,279.64,14.31,5.77,3.72,0.31,0.00,18.501677,1013.422791,1485.483765,2.60728
2024-06-11,08:45:45.11,8.15,23.760,14.373,2.60876,279.64,14.31,5.78,3.85,0.32,0.00,18.499081,1013.420654,1485.480835,2.58505
2024-06-11,08:45:45.16,8.15,23.756,14.373,2.56562,279.64,14.31,5.80,3.91,0.27,0.00,18.495819,1013.417908,1485.477051,2.54230
2024-06-11,08:45:45.21,8.15,23.749,14.376,2.53193,279.64,14.31,5.75,3.75,0.30,0.00,18.488770,1013.411865,1485.478027,2.50892
2024-06-11,08:45:45.26,8.15,23.743,14.379,2.57582,279.64,14.31,5.72,3.75,0.33,0.00,18.482094,1013.406311,1485.482300,2.55241
2024-06-11,08:45:45.31,8.15,23.735,14.384,2.52510,279.64,14.31,5.69,3.92,0.30,0.00,18.472738,1013.397949,1485.487793,2.50215
2024-06-11,08:45:45.36,8.15,23.723,14.392,2.49479,279.64,14.31,5.65,3.84,0.26,0.00,18.458826,1013.385681,1485.498047,2.47212
2024-06-11,08:45:45.51,8.15,23.689,14.438,2.43942,278.97,14.41,5.74,3.61,0.18,0.00,18.408052,1013.338074,1485.592651,2.41725
2024-06-11,08:45:45.56,8.15,23.687,14.447,2.40514,278.97,14.41,5.81,3.57,0.13,0.00,18.401936,1013.331604,1485.615234,2.38328
2024-06-11,08:45:45.71,8.15,23.667,14.471,2.37025,278.97,14.41,5.76,3.57,0.22,0.00,18.373686,1013.305420,1485.661743,2.34871
2024-06-11,08:45:45.76,8.15,23.663,14.476,2.33904,278.97,14.41,5.75,3.55,0.29,0.00,18.368084,1013.300049,1485.672363,2.31778
2024-06-11,08:45:45.86,8.15,23.647,14.492,2.31893,278.97,14.41,5.76,4.04,0.30,0.00,18.347103,1013.280823,1485.702881,2.29786
2024-06-11,08:45:45.91,8.15,23.644,14.496,2.29350,278.97,14.41,5.77,4.45,0.26,0.00,18.342508,1013.276611,1485.707520,2.27265
2024-06-11,08:45:46.01,8.15,23.627,14.503,2.25794,278.97,14.41,5.85,4.54,0.21,0.00,18.325367,1013.262024,1485.710449,2.23742
2024-06-11,08:45:46.06,8.15,23.619,14.504,2.22567,278.97,14.41,5.86,4.14,0.20,0.00,18.317087,1013.255249,1485.705444,2.20545
2024-06-11,08:45:46.11,8.15,23.610,14.506,2.17931,278.97,14.41,5.84,4.46,0.19,0.00,18.309370,1013.248840,1485.701416,2.15950
2024-06-11,08:45:46.31,8.15,23.582,14.508,2.15102,278.97,14.41,5.78,3.78,0.52,0.00,18.284458,1013.229187,1485.678955,2.13148
2024-06-11,08:45:46.36,8.15,23.578,14.507,2.11741,278.97,14.41,5.72,3.81,0.42,0.00,18.281796,1013.227173,1485.671875,2.09817
2024-06-11,08:45:46.41,8.15,23.572,14.507,2.07742,278.97,14.41,5.65,3.64,0.38,0.00,18.276659,1013.223022,1485.666016,2.05855
2024-06-11,08:45:46.51,8.15,23.569,14.509,2.03984,279.29,14.42,5.73,3.37,0.46,0.00,18.272591,1013.219360,1485.667358,2.02130
2024-06-11,08:45:46.56,8.15,23.567,14.509,2.01133,279.29,14.42,5.78,3.25,0.42,0.00,18.270535,1013.217590,1485.665771,1.99305
2024-06-11,08:45:46.61,8.15,23.560,14.510,2.03361,279.29,14.42,5.76,3.16,0.36,0.00,18.264717,1013.213196,1485.660278,2.01513
2024-06-11,08:45:46.71,8.15,23.552,14.510,1.97396,279.29,14.42,5.81,3.31,0.18,0.00,18.257421,1013.207153,1485.653564,1.95603
2024-06-11,08:45:46.81,8.15,23.548,14.511,1.94823,279.29,14.42,5.83,3.44,0.13,0.00,18.253901,1013.204224,1485.651733,1.93053
2024-06-11,08:45:46.91,8.15,23.548,14.512,1.89526,279.29,14.42,5.86,3.26,0.15,0.00,18.253639,1013.203674,1485.652588,1.87804
2024-06-11,08:45:46.96,8.15,23.548,14.514,1.86195,279.29,14.42,5.82,3.43,0.15,0.00,18.252550,1013.202271,1485.658691,1.84503
2024-06-11,08:45:47.06,8.15,23.542,14.522,1.81641,279.29,14.42,5.75,3.38,0.10,0.00,18.243679,1013.193726,1485.675293,1.79990
2024-06-11,08:45:47.11,8.15,23.542,14.525,1.84237,279.29,14.42,5.79,3.31,0.02,0.00,18.242336,1013.192322,1485.683716,1.82563
2024-06-11,08:45:47.16,8.15,23.544,14.527,1.78843,279.29,14.42,5.79,3.43,0.00,0.00,18.243244,1013.192383,1485.691040,1.77218
2024-06-11,08:45:47.26,8.15,23.543,14.533,1.75654,279.29,14.42,5.86,3.58,0.01,0.00,18.239491,1013.188354,1485.704224,1.74058
2024-06-11,08:45:47.31,8.15,23.541,14.532,1.71828,279.29,14.42,5.89,3.54,0.04,0.00,18.237713,1013.186829,1485.700806,1.70266
2024-06-11,08:45:47.41,8.15,23.538,14.538,1.69772,279.29,14.42,5.91,3.32,0.07,0.00,18.232836,1013.182068,1485.711792,1.68229
2024-06-11,08:45:47.51,8.15,23.535,14.541,1.62652,282.41,14.47,5.95,3.18,0.09,0.00,18.228827,1013.178101,1485.716797,1.61174
2024-06-11,08:45:47.61,8.15,23.534,14.541,1.59591,282.41,14.47,5.87,3.17,0.13,0.00,18.228170,1013.177429,1485.715820,1.58141
2024-06-11,08:45:47.66,8.15,23.535,14.541,1.57445,282.41,14.47,5.85,3.23,0.14,0.00,18.228737,1013.177734,1485.716553,1.56015
2024-06-11,08:45:47.71,8.15,23.534,14.541,1.54707,282.41,14.47,5.86,3.31,0.08,0.00,18.228251,1013.177307,1485.714600,1.53301
2024-06-11,08:45:47.76,8.15,23.533,14.540,1.51391,282.41,14.47,5.84,3.29,0.09,0.00,18.227800,1013.176880,1485.712280,1.50015
2024-06-11,08:45:47.91,8.15,23.523,14.539,1.43408,282.41,14.47,5.90,3.05,0.34,0.00,18.219414,1013.170227,1485.698364,1.42105
2024-06-11,08:45:48.01,8.15,23.518,14.540,1.39860,282.41,14.47,5.84,2.99,0.97,0.00,18.215302,1013.166809,1485.695435,1.38589
2024-06-11,08:45:48.06,8.15,23.519,14.541,1.36551,282.41,14.47,5.83,3.01,0.92,0.00,18.215631,1013.166748,1485.697510,1.35310
2024-06-11,08:45:48.16,8.15,23.516,14.541,1.31337,282.41,14.47,5.83,3.32,0.59,0.00,18.213091,1013.164551,1485.693970,1.30144
2024-06-11,08:45:48.21,8.15,23.516,14.539,1.28538,282.41,14.47,5.83,3.20,0.47,0.00,18.213781,1013.165222,1485.689331,1.27371
2024-06-11,08:45:48.31,8.15,23.517,14.539,1.24397,282.41,14.47,5.85,3.09,0.26,0.00,18.214764,1013.165955,1485.687378,1.23267
2024-06-11,08:45:48.41,8.15,23.515,14.538,1.21163,282.41,14.47,5.70,3.11,0.21,0.00,18.213360,1013.164917,1485.681763,1.20063
2024-06-11,08:45:48.51,8.15,23.516,14.534,1.14861,282.28,14.48,5.69,3.37,0.11,0.00,18.216242,1013.167480,1485.672485,1.13818
2024-06-11,08:45:48.56,8.15,23.516,14.533,1.10495,282.28,14.48,5.69,3.27,0.11,0.00,18.216764,1013.167847,1485.668701,1.09491
2024-06-11,08:45:48.71,8.15,23.514,14.534,1.04065,282.28,14.48,5.85,2.92,0.12,0.00,18.214548,1013.165710,1485.667603,1.03120
2024-06-11,08:45:48.91,8.15,23.506,14.538,0.95258,282.28,14.48,5.87,3.13,0.07,0.00,18.206526,1013.158508,1485.669434,0.94392
2024-06-11,08:45:49.11,8.15,23.460,14.544,0.91446,282.28,14.48,5.77,2.82,0.09,0.00,18.163736,1013.124268,1485.641846,0.90616
2024-06-11,08:45:49.21,8.15,23.388,14.552,0.85715,282.28,14.48,5.77,3.35,0.07,0.00,18.099709,1013.073425,1485.592896,0.84936
2024-06-11,08:45:49.31,8.15,23.310,14.561,0.80650,282.28,14.48,5.80,3.25,0.17,0.00,18.029526,1013.017761,1485.540894,0.79918
2024-06-11,08:45:49.41,8.15,23.168,14.607,0.75811,282.28,14.48,5.80,3.01,0.16,0.00,17.888079,1012.900696,1485.528564,0.75123
2024-06-11,08:45:49.46,8.15,23.126,14.629,0.80358,282.12,14.50,5.79,2.91,0.15,0.00,17.842043,1012.861450,1485.551392,0.79628
2024-06-11,08:45:49.51,8.15,23.085,14.649,0.76719,282.12,14.50,5.82,2.86,0.16,0.00,17.798374,1012.824097,1485.567871,0.76022
2024-06-11,08:45:49.56,8.15,23.051,14.666,0.73651,282.12,14.50,5.85,2.75,0.14,0.00,17.762510,1012.793335,1485.582520,0.72982
2024-06-11,08:45:49.66,8.15,22.985,14.718,0.70267,282.12,14.50,5.82,2.61,0.21,0.00,17.683313,1012.722900,1485.664429,0.69629
2024-06-11,08:45:49.71,8.15,22.969,14.732,0.67401,282.12,14.50,5.78,2.51,0.18,0.00,17.663298,1012.704895,1485.687256,0.66789
2024-06-11,08:45:49.76,8.15,22.954,14.742,0.64543,282.12,14.50,5.74,2.80,0.18,0.00,17.646229,1012.689819,1485.701050,0.63956
2024-06-11,08:45:49.91,8.15,22.896,14.768,0.60604,282.12,14.50,5.82,2.52,0.14,0.00,17.585905,1012.638611,1485.717163,0.60053
2024-06-11,08:45:49.96,8.15,22.884,14.774,0.57686,282.12,14.50,5.78,2.37,0.15,0.00,17.573305,1012.627747,1485.721680,0.57161
2024-06-11,08:45:50.06,8.15,22.856,14.785,0.54317,282.12,14.50,5.80,2.33,0.27,0.00,17.544535,1012.603455,1485.725708,0.53824
2024-06-11,08:45:50.16,8.15,22.826,14.794,0.49380,282.12,14.50,5.88,2.23,0.32,0.00,17.515816,1012.579651,1485.720093,0.48932
2024-06-11,08:45:50.26,8.15,22.795,14.795,0.43393,282.12,14.50,5.83,2.03,0.28,0.00,17.489000,1012.558533,1485.692871,0.42999
2024-06-11,08:45:50.36,8.15,22.768,14.793,0.39477,282.12,14.50,5.80,2.06,0.29,0.00,17.467552,1012.542297,1485.660156,0.39119
2024-06-11,08:45:50.41,8.15,22.731,14.788,0.36326,282.12,14.50,5.79,2.01,0.27,0.00,17.437801,1012.520203,1485.609985,0.35996
2024-06-11,08:45:50.51,8.15,22.687,14.785,0.32320,279.88,14.73,5.78,1.87,0.22,0.00,17.402973,1012.493835,1485.559204,0.32026
2024-06-11,08:45:50.56,8.15,22.665,14.784,0.28801,279.88,14.73,5.75,1.90,0.20,0.00,17.384714,1012.479858,1485.534302,0.28540
2024-06-11,08:45:50.66,8.15,22.600,14.782,0.26348,279.88,14.73,5.63,1.86,0.27,0.00,17.331041,1012.439087,1485.463135,0.26109
2024-06-11,08:45:50.71,8.15,22.580,14.780,0.20781,279.88,14.73,5.62,1.83,0.25,0.00,17.315241,1012.427124,1485.436279,0.20593
2024-06-11,08:45:50.81,8.15,22.540,14.776,0.15387,279.88,14.73,5.77,1.84,0.18,0.00,17.283373,1012.403198,1485.385254,0.15248
2024-06-11,08:45:50.86,8.15,22.531,14.773,0.17863,279.88,14.73,5.92,1.82,0.15,0.00,17.276989,1012.398865,1485.369995,0.17701
2024-06-11,08:45:50.91,8.15,22.520,14.771,0.13272,279.88,14.73,5.88,1.85,0.20,0.00,17.268530,1012.392578,1485.352783,0.13151
2024-06-11,08:45:51.06,8.15,22.474,14.764,0.07270,279.88,14.73,5.83,1.86,0.21,0.00,17.233320,1012.366699,1485.285278,0.07204
2024-06-11,08:45:51.16,8.15,22.451,14.761,0.04981,279.88,14.73,5.83,1.82,0.14,0.00,17.215372,1012.353394,1485.253784,0.04936
2024-06-11,08:45:51.41,8.15,22.405,14.750,0.02078,279.88,14.73,5.60,1.68,0.07,0.00,17.182182,1012.329834,1485.178345,0.02059
2024-06-11,08:45:51.61,8.15,22.389,14.744,-0.00495,283.73,14.71,5.52,1.66,0.07,0.00,17.170862,1012.322021,1485.146729,-0.00491
2024-06-11,08:45:51.66,8.15,22.389,14.743,0.01988,283.73,14.71,5.56,1.69,0.04,0.00,17.171499,1012.322876,1485.142944,0.01970
2024-06-11,08:45:51.71,8.15,22.390,14.741,-0.01726,283.73,14.71,5.73,1.68,0.04,0.00,17.172930,1012.324158,1485.137817,-0.01710
2024-06-11,08:45:51.81,8.15,22.386,14.738,0.00368,283.73,14.71,5.74,1.70,0.32,0.00,17.171255,1012.323608,1485.125244,0.00364
2024-06-11,08:45:51.86,8.15,22.382,14.737,-0.01778,283.73,14.71,5.69,1.72,1.19,0.00,17.168501,1012.321533,1485.118896,-0.01762
2024-06-11,08:45:51.96,8.15,22.367,14.735,-0.03909,283.73,14.71,5.86,1.86,1.51,0.00,17.157042,1012.313049,1485.097656,-0.03873
2024-06-11,08:45:52.01,8.15,22.345,14.734,-0.07202,283.73,14.71,5.80,1.72,16.80,0.00,17.138561,1012.298828,1485.074219,-0.07137
2024-06-11,08:45:52.06,8.15,22.334,14.732,-0.03939,283.73,14.71,5.76,1.78,27.77,0.00,17.129948,1012.292664,1485.059204,-0.03903
2024-06-11,08:45:52.21,8.15,22.283,14.725,-0.01853,283.73,14.71,4.48,2.28,60.27,0.00,17.090111,1012.263550,1484.989258,-0.01836
2024-06-11,08:45:52.36,8.15,22.081,14.715,-0.04006,283.73,14.71,3.30,0.97,214.40,0.00,16.925215,1012.138855,1484.763794,-0.03970
2024-06-11,08:45:52.51,8.15,13.058,14.693,-0.00705,283.92,14.70,4.43,0.03,228.46,0.00,9.565650,1006.502625,1476.141724,-0.00699
2024-06-11,08:45:52.61,8.15,2.497,14.667,-0.03466,283.92,14.70,4.04,-0.15,158.35,0.00,1.634307,1000.414673,1466.734497,-0.03435
2024-06-11,08:45:52.66,8.15,1.202,14.656,-0.05777,283.92,14.70,3.27,-0.08,100.06,0.00,0.757887,999.739380,1465.646851,-0.05724
2024-06-11,08:45:52.71,8.15,0.490,14.640,-0.02236,283.92,14.70,2.57,-0.04,78.01,0.00,0.298292,999.385986,1465.039551,-0.02215
2024-06-11,08:45:52.81,8.15,0.047,14.607,-0.05349,283.92,14.70,0.21,0.05,46.25,0.00,0.026798,999.180054,1464.591431,-0.05301
2024-06-11,08:45:52.86,8.15,0.034,14.597,-0.02363,283.92,14.70,0.00,0.14,27.12,0.00,0.018713,999.175293,1464.547852,-0.02342
2024-06-11,08:45:52.96,8.15,0.019,14.603,-0.00188,283.92,14.70,0.00,0.30,15.92,0.00,0.009773,999.167664,1464.556763,-0.00186
2024-06-11,08:45:53.11,8.15,0.000,14.598,-0.02273,283.92,14.70,0.00,0.12,5.82,0.00,-99.989998,-99.989998,-99.989998,-0.02253
2024-06-11,08:45:53.16,8.15,0.000,14.596,-0.05304,283.92,14.70,0.00,0.19,4.51,0.00,-99.989998,-99.989998,-99.989998,-0.05256
